time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269400,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.099832823267208e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.582567872712389e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.077658665366471e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.582540951669216e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.0004545547999441,284.8489990234375,294.1499938964844,287.8967590332031,283.2172241210937,290.0209045410156,288.3650207519531,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003398858,2.30950258917062e-09,0.0009695980115793,-0.0051020584069192,0.0,0.0,0.0,-0.0059577296487987,60.0,1.9372010231018064,-0.0,-6.409809572005544e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.105832577915862e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,9.588886314304546e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.082325464580208e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.588859393261372e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.000454854540294,284.8496398925781,294.1499938964844,287.8323974609375,283.1937255859375,289.9837951660156,288.3282470703125,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392853796,2.384222597129337e-09,0.0009702368988655,-0.005297852680087,0.0,0.0,0.0,-0.0059947716072201,60.0,1.8957921266555784,-0.0,-6.418261477847409e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.105832577915862e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,9.588886314304546e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.082325464580208e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.588859393261372e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.000454854540294,284.8496398925781,294.1499938964844,287.8323974609375,283.1937255859375,289.9837951660156,288.3282470703125,285.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392853796,2.384222597129337e-09,0.0009702368988655,-0.005297852680087,0.0,0.0,0.0,-0.0059947716072201,60.0,1.8957921266555784,-0.0,-6.418261477847409e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.113479609368368e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.596938616596162e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,7.088272832334042e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.596912423148753e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,0.0004552365280687,284.850341796875,294.1499938964844,287.7646484375,283.16766357421875,289.9461975097656,288.28741455078125,285.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710537851788,2.479461747029177e-09,0.0009710512822493,-0.0055474122054874,0.0,0.0,0.0,-0.0060419854708015,60.0,1.852244257926941,-0.0,-6.429041832234361e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.113479609368368e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.596938616596162e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,7.088272832334042e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,9.596912423148753e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,0.0004552365280687,284.850341796875,294.1499938964844,287.7646484375,283.16766357421875,289.9461975097656,288.28741455078125,285.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710537851788,2.479461747029177e-09,0.0009710512822493,-0.0055474122054874,0.0,0.0,0.0,-0.0060419854708015,60.0,1.852244257926941,-0.0,-6.429041832234361e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.0,0.0,9.117934678215532e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,9.601630154065788e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,7.091737643349916e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,9.601603960618375e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0004554590559564,284.8506774902344,294.1499938964844,287.72967529296875,283.1537780761719,289.9271240234375,288.2650451660156,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715282358229,2.534948251309288e-09,0.0009715257328934,-0.0056928060948848,0.0,0.0,0.0,-0.0060694925487041,60.0,1.829710602760315,-0.0,-6.435327293274895e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.122813935391604e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.606768435332924e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,7.095532055245712e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,9.606742241885512e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0004557028005365,284.8510437011719,294.1499938964844,287.6940612792969,283.139404296875,289.9079284667969,288.2414855957031,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720479720272,2.595722081721874e-09,0.0009720454108901,-0.0058520543389022,0.0,0.0,0.0,-0.0060996208339929,60.0,1.806798338890076,-0.0,-6.442214584012619e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.129636600846423e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.613952715881167e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,7.100839138729498e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.61392725002952e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0004560436063911,284.8515014648437,294.1499938964844,287.6476135253906,283.1203308105469,289.8831481933594,288.2094421386719,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727747528813,2.6807072117662756e-09,0.0009727720753289,-0.0060747433453798,0.0,0.0,0.0,-0.0061417515389621,60.0,1.7769607305526731,-0.0,-6.451852385680469e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.133770072367042e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,9.618305193725972e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,7.104053656803444e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.618279727874324e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0004562500689644,284.85174560546875,294.1499938964844,287.62109375,283.1093139648437,289.8691101074219,288.19061279296875,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732150938361,2.732191806131823e-09,0.0009732123580761,-0.0062096496112644,0.0,0.0,0.0,-0.0061672748997807,60.0,1.759959697723389,-0.0,-6.457694468053887e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,9.146339289145544e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.631541615817696e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.113829633453861e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.631516149966046e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0004568779550027,284.8525085449219,294.1499938964844,287.5462951660156,283.07769775390625,289.82958984375,288.1336669921875,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887616743134e-09,0.0009745511924847,-0.0066199102438986,0.0,0.0,0.0,-0.0062448931857943,60.0,1.711838960647583,-0.0,-6.47547651055902e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,9.146339289145544e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.631541615817696e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.113829633453861e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.631516149966046e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0004568779550027,284.8525085449219,294.1499938964844,287.5462951660156,283.07769775390625,289.82958984375,288.1336669921875,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.8887616743134e-09,0.0009745511924847,-0.0066199102438986,0.0,0.0,0.0,-0.0062448931857943,60.0,1.711838960647583,-0.0,-6.47547651055902e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,9.160529589280486e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.646484249969944e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,7.124866533558816e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.646458784118296e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0004575867787934,284.853271484375,294.1499938964844,287.4701538085937,283.04498291015625,289.7893371582031,288.0699157714844,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065520726153181e-09,0.0009760626708157,-0.0070830695331096,0.0,0.0,0.0,-0.0063325203955173,60.0,1.662778615951538,-0.0,-6.495581317267354e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,9.160529589280486e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,9.646484249969944e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.0,0.0,7.124866533558816e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.646458784118296e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0004575867787934,284.853271484375,294.1499938964844,287.4701538085937,283.04498291015625,289.7893371582031,288.0699157714844,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065520726153181e-09,0.0009760626708157,-0.0070830695331096,0.0,0.0,0.0,-0.0063325203955173,60.0,1.662778615951538,-0.0,-6.495581317267354e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.176025923807174e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.662802767707036e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.13691915734671e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.662777301855384e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0004583608533721,284.8540344238281,294.1499938964844,287.3931884765625,283.0114440917969,289.7484130859375,288.0002136230469,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777165250852,3.258553205043313e-09,0.0009777132654562,-0.0075888643041253,0.0,0.0,0.0,-0.0064282147213816,60.0,1.6131725311279297,-0.0,-6.517572614939128e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.176025923807174e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.662802767707036e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.13691915734671e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.662777301855384e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0004583608533721,284.8540344238281,294.1499938964844,287.3931884765625,283.0114440917969,289.7484130859375,288.0002136230469,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777165250852,3.258553205043313e-09,0.0009777132654562,-0.0075888643041253,0.0,0.0,0.0,-0.0064282147213816,60.0,1.6131725311279297,-0.0,-6.517572614939128e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.184202644973992e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.67141386354342e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.143279071897268e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,9.671388397691771e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0004587693256326,284.8544311523437,294.1499938964844,287.3545837402344,282.9945068359375,289.7276916503906,287.9632263183594,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785876609385,3.3604172777756958e-09,0.0009785842848941,-0.0078557720407843,0.0,0.0,0.0,-0.0064787133596837,60.0,1.5882275104522705,-0.0,-6.529192120297013e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.192723518935964e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.68038584687747e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,7.149906014092267e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.680361108621582e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.0004591949400492,284.8548583984375,294.1499938964844,287.31591796875,282.9775085449219,289.706787109375,287.9245300292969,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794953512027,3.466556597331305e-09,0.0009794919751584,-0.0081338807940483,0.0,0.0,0.0,-0.0065313312225043,60.0,1.5632346868515017,-0.0,-6.5413104266554e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.210426651407032e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.699028305476531e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.163675036281347e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.699003567220645e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004600792599376,284.8556823730469,294.1499938964844,287.2388610839844,282.94354248046875,289.6645202636719,287.8432922363281,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085747827723e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.0066406573168933,60.0,1.5132447481155396,-0.0,-6.56652545671932e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,9.210426651407032e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.699028305476531e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.163675036281347e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.699003567220645e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0004600792599376,284.8556823730469,294.1499938964844,287.2388610839844,282.94354248046875,289.6645202636719,287.8432922363281,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085747827723e-09,0.0009813776705414,-0.0087117087095975,0.0,0.0,0.0,-0.0066406573168933,60.0,1.5132447481155396,-0.0,-6.56652545671932e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.228866110788658e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,9.718446381157264e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.178016676334664e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.718421642901376e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0004610003670677,284.85650634765625,294.1499938964844,287.1625061035156,282.9098815917969,289.6215209960937,287.75640869140625,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916798441139235e-09,0.0009833420626819,-0.009313590824604,0.0,0.0,0.0,-0.006754535716027,60.0,1.463528394699097,-0.0,-6.592841828023667e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.228866110788658e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,9.718446381157264e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.178016676334664e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.718421642901376e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0004610003670677,284.85650634765625,294.1499938964844,287.1625061035156,282.9098815917969,289.6215209960937,287.75640869140625,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916798441139235e-09,0.0009833420626819,-0.009313590824604,0.0,0.0,0.0,-0.006754535716027,60.0,1.463528394699097,-0.0,-6.592841828023667e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.247687557945028e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.7382660896983e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,7.192655903054401e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,9.738242079038172e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004619405663106,284.8573913574219,294.1499938964844,287.0873718261719,282.8768920898437,289.5779113769531,287.6654968261719,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151262888996143e-09,0.0009853469673544,-0.0099279126152396,0.0,0.0,0.0,-0.0068707698956131,60.0,1.4142836332321167,-0.0,-6.619757186854258e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.247687557945028e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.7382660896983e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,7.192655903054401e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,9.738242079038172e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004619405663106,284.8573913574219,294.1499938964844,287.0873718261719,282.8768920898437,289.5779113769531,287.6654968261719,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151262888996143e-09,0.0009853469673544,-0.0099279126152396,0.0,0.0,0.0,-0.0068707698956131,60.0,1.4142836332321167,-0.0,-6.619757186854258e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.266618872061372e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,9.7582014859654e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,7.207380258478224e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.758177475305274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004628862370736,284.8582763671875,294.1499938964844,287.0139465332031,282.8450012207031,289.5336303710937,287.5711669921875,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387097796154649e-09,0.0009873636299744,-0.010545814409852,0.0,0.0,0.0,-0.0069876839406788,60.0,1.3659673929214478,-0.0,-6.646884287420107e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,9.266618872061372e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,9.7582014859654e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,7.207380258478224e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.758177475305274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004628862370736,284.8582763671875,294.1499938964844,287.0139465332031,282.8450012207031,289.5336303710937,287.5711669921875,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387097796154649e-09,0.0009873636299744,-0.010545814409852,0.0,0.0,0.0,-0.0069876839406788,60.0,1.3659673929214478,-0.0,-6.646884287420107e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.276054333895444e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,9.76813753368333e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,7.21471878932789e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.768113523023204e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004633575445041,284.85870361328125,294.1499938964844,286.9780578613281,282.82958984375,289.5112609863281,287.523193359375,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504637551860924e-09,0.000988368759863,-0.0108537720516324,0.0,0.0,0.0,-0.0070459535345435,60.0,1.342164158821106,-0.0,-6.660425810878223e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,9.28540393942967e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.77798263193108e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,7.221990381367505e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.777959348866716e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,0.0004638245736714,284.8591613769531,294.1499938964844,286.9428100585937,282.8145751953125,289.48876953125,287.4748840332031,285.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.62110794074988e-09,0.0009893646929413,-0.0111589236184954,0.0,0.0,0.0,-0.0071036927402019,60.0,1.3187261819839478,-0.0,-6.673856489669562e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.298722579842432e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.79200776782818e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,7.232349162222818e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.791984484763816e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004644898581318,284.8598327636719,294.1499938964844,286.89324951171875,282.7937927246094,289.4561767578125,287.40509033203125,285.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787017893193024e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.2855567932128906,-0.0,-6.693012721825653e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,9.303838305640966e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.797394886845724e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,7.236327655846253e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,9.797371603781356e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0004647453897632,284.8600769042969,294.1499938964844,286.8743896484375,282.7859802246094,289.4434509277344,287.3779602050781,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850746027074137e-09,0.0009913283865898,-0.0117605654522776,0.0,0.0,0.0,-0.0072175348177552,60.0,1.2728577852249146,-0.0,-6.700378207824542e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.32172333705239e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.816228703130037e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,7.25023855920881e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,9.816205420065673e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,0.0004656388191506,284.86102294921875,294.1499938964844,286.80926513671875,282.7596435546875,289.3976135253906,287.2818298339844,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073551800904852e-09,0.0009932336397469,-0.0123442951589822,0.0,0.0,0.0,-0.0073279892094433,60.0,1.2290159463882446,-0.0,-6.726160961534333e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,9.32172333705239e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.816228703130037e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,7.25023855920881e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,9.816205420065673e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,0.0004656388191506,284.86102294921875,294.1499938964844,286.80926513671875,282.7596435546875,289.3976135253906,287.2818298339844,285.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073551800904852e-09,0.0009932336397469,-0.0123442951589822,0.0,0.0,0.0,-0.0073279892094433,60.0,1.2290159463882446,-0.0,-6.726160961534333e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.339065582025796e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.834490629145876e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,7.263726729433984e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.834468073677272e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004665050946641,284.8619689941406,294.1499938964844,286.7478942871094,282.73590087890625,289.3514709472656,287.1872253417969,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.2895861024637725e-09,0.0009950810344889,-0.0129102729260921,0.0,0.0,0.0,-0.0074350871145725,60.0,1.1869878768920898,-0.0,-6.751207592969878e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,9.339065582025796e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.834490629145876e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,7.263726729433984e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.834468073677272e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004665050946641,284.8619689941406,294.1499938964844,286.7478942871094,282.73590087890625,289.3514709472656,287.1872253417969,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.2895861024637725e-09,0.0009950810344889,-0.0129102729260921,0.0,0.0,0.0,-0.0074350871145725,60.0,1.1869878768920898,-0.0,-6.751207592969878e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.355697693536058e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.8520060419105e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.276663382072002e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,9.851982758846134e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0004673359217122,284.8629455566406,294.1499938964844,286.6908264160156,282.71514892578125,289.3049621582031,287.0959777832031,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968583472073,5.4967834728358875e-09,0.0009968527592718,-0.0134530868381261,0.0,0.0,0.0,-0.0075378040783107,60.0,1.1478147506713867,-0.0,-6.775272964887338e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.355697693536058e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.8520060419105e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.276663382072002e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,9.851982758846134e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0004673359217122,284.8629455566406,294.1499938964844,286.6908264160156,282.71514892578125,289.3049621582031,287.0959777832031,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968583472073,5.4967834728358875e-09,0.0009968527592718,-0.0134530868381261,0.0,0.0,0.0,-0.0075378040783107,60.0,1.1478147506713867,-0.0,-6.775272964887338e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,9.36376818572171e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,9.860504360403866e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,7.282939623109996e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,9.860481804935262e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0004677390679717,284.86346435546875,294.1499938964844,286.6640625,282.7060546875,289.2816467285156,287.0516967773437,285.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977180743589,5.597316388161744e-09,0.0009977124864235,-0.0137164583429694,0.0,0.0,0.0,-0.0075876428745687,60.0,1.129170298576355,-0.0,-6.786964945604268e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.371613850817084e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,9.86876548267901e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,7.289041968761012e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,9.868742927210404e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004681309510488,284.86395263671875,294.1499938964844,286.6385498046875,282.6978454589844,289.2582702636719,287.0086669921875,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985539363697,5.695047544662657e-09,0.0009985482320189,-0.0139724863693118,0.0,0.0,0.0,-0.0076360921375453,60.0,1.1113673448562622,-0.0,-6.798340734803787e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.386640886077656e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.884589962894096e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.300730067072436e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.884568135021254e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004688815970439,284.8649597167969,294.1499938964844,286.59161376953125,282.684326171875,289.2114562988281,286.9259338378906,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001548798754,5.882246689736803e-09,0.001000148942694,-0.0144628882408142,0.0,0.0,0.0,-0.0077288951724767,60.0,1.0779786109924316,-0.0,-6.820157238962565e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,9.386640886077656e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.884589962894096e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,7.300730067072436e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,9.884568135021254e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.0004688815970439,284.8649597167969,294.1499938964844,286.59161376953125,282.684326171875,289.2114562988281,286.9259338378906,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001548798754,5.882246689736803e-09,0.001000148942694,-0.0144628882408142,0.0,0.0,0.0,-0.0077288951724767,60.0,1.0779786109924316,-0.0,-6.820157238962565e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
