time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271740,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.40062600420788e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.899317228700966e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.311606896109879e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.899295400828124e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004695802053902,284.865966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.1646423339844,286.8489990234375,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016447631642,6.056461110404143e-09,0.0010016387095674,-0.0149192661046981,0.0,0.0,0.0,-0.0078152613714337,60.0,1.0482912063598633,-0.0,-6.840492261517285e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.40062600420788e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.899317228700966e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.311606896109879e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.899295400828124e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0004695802053902,284.865966796875,294.1499938964844,286.55047607421875,282.6750183105469,289.1646423339844,286.8489990234375,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016447631642,6.056461110404143e-09,0.0010016387095674,-0.0149192661046981,0.0,0.0,0.0,-0.0078152613714337,60.0,1.0482912063598633,-0.0,-6.840492261517285e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.4132250524126e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.912583482218906e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,7.3214054282289e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.912562381941824e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0004702095175161,284.86700439453125,294.1499938964844,286.5156555175781,282.6703186035156,289.117919921875,286.77899169921875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213398240362267e-09,0.0010029807453975,-0.0153303751721978,0.0,0.0,0.0,-0.0078930621966719,60.0,1.022701859474182,-0.0,-6.858835632783666e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.4132250524126e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.912583482218906e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,7.3214054282289e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.912562381941824e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0004702095175161,284.86700439453125,294.1499938964844,286.5156555175781,282.6703186035156,289.117919921875,286.77899169921875,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213398240362267e-09,0.0010029807453975,-0.0153303751721978,0.0,0.0,0.0,-0.0078930621966719,60.0,1.022701859474182,-0.0,-6.858835632783666e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,9.424010931979863e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.923941979650408e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.329794607358053e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.923920879373328e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,0.0004707483167294,284.8680725097656,294.1499938964844,286.4877014160156,282.6706237792969,289.07147216796875,286.71649169921875,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041360510513,6.3477565426239835e-09,0.0010041297646239,-0.0156823322176933,0.0,0.0,0.0,-0.0079596694558858,60.0,1.001484513282776,-0.0,-6.874559943526037e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87481689453125,0.0,0.0,9.424010931979863e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.923941979650408e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,7.329794607358053e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,9.923920879373328e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,0.0004707483167294,284.8680725097656,294.1499938964844,286.4877014160156,282.6706237792969,289.07147216796875,286.71649169921875,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041360510513,6.3477565426239835e-09,0.0010041297646239,-0.0156823322176933,0.0,0.0,0.0,-0.0079596694558858,60.0,1.001484513282776,-0.0,-6.874559943526037e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.42866608966142e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,9.928844519890843e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,7.333415851462632e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,9.928822692018002e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0004709808563347,284.8685913085937,294.1499938964844,286.4764404296875,282.6727905273437,289.04833984375,286.68804931640625,285.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046319803223,6.405742603021736e-09,0.0010046255774796,-0.0158342253416776,0.0,0.0,0.0,-0.0079884156584739,60.0,0.992484986782074,-0.0,-6.881352021537168e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,9.43266786634922e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,9.93305875454098e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,7.33652850612998e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.9330376542639e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0004711807705461,284.869140625,294.1499938964844,286.46710205078125,282.67633056640625,289.0253601074219,286.6616516113281,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050584096461,6.455590728648985e-09,0.0010050518903881,-0.0159648042172193,0.0,0.0,0.0,-0.0080131283029913,60.0,0.9847150444984436,-0.0,-6.887193393367852e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.437689004698768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.938345465343446e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,7.340432784985751e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,9.938324365066364e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.000471431587357,284.8699951171875,294.1499938964844,286.45623779296875,282.6850891113281,288.9888000488281,286.6233215332031,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055932216346,6.518121598020343e-09,0.0010055867023766,-0.0161285996437072,0.0,0.0,0.0,-0.0080441273748874,60.0,0.9746825695037842,-0.0,-6.894524062772689e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,9.438661072636025e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,9.93936919257976e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.341188756981865e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.93934809230268e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0004714801325462,284.8702087402344,294.1499938964844,286.454345703125,282.6878967285156,288.9797058105469,286.6145324707031,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056967148557,6.530227913970066e-09,0.0010056901955977,-0.016160313040018,0.0,0.0,0.0,-0.0080501288175582,60.0,0.9726755619049072,-0.0,-6.895943727158739e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.441590373171492e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,9.942454198608176e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,7.343467586906627e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.942433098331094e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0004716264666058,284.8713073730469,294.1499938964844,286.45001220703125,282.70562744140625,288.9346923828125,286.5761413574219,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060087079182,6.566700072596632e-09,0.0010060021886602,-0.0162558499723672,0.0,0.0,0.0,-0.0080682104453444,60.0,0.9660983085632324,-0.0,-6.900221904970749e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.441590373171492e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,9.942454198608176e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,7.343467586906627e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.942433098331094e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0004716264666058,284.8713073730469,294.1499938964844,286.45001220703125,282.70562744140625,288.9346923828125,286.5761413574219,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060087079182,6.566700072596632e-09,0.0010060021886602,-0.0162558499723672,0.0,0.0,0.0,-0.0080682104453444,60.0,0.9660983085632324,-0.0,-6.900221904970749e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.442438749829309e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.943347686203197e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.344127516262233e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.943327313521876e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004716688708867,284.8724365234375,294.1499938964844,286.45001220703125,282.7259521484375,288.8905029296875,286.5466003417969,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9639853835105896,-0.0,-6.901458959873707e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.442438749829309e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.943347686203197e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.344127516262233e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.943327313521876e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87713623046875,0.0,0.0,0.0004716688708867,284.8724365234375,294.1499938964844,286.45001220703125,282.7259521484375,288.8905029296875,286.5466003417969,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.9639853835105896,-0.0,-6.901458959873707e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.442452574148774e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.943361510522664e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.344137702602893e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.943341137841344e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0004716695402748,284.87353515625,294.1499938964844,286.45001220703125,282.7449645996094,288.8471374511719,286.5242919921875,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061002103611,6.577385747164044e-09,0.0010060935746878,-0.0162838399410247,0.0,0.0,0.0,-0.0080735078081488,60.0,0.9630839228630066,-0.0,-6.90147530235663e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.442452574148774e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,9.943361510522664e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.344137702602893e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,9.943341137841344e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0004716695402748,284.87353515625,294.1499938964844,286.45001220703125,282.7449645996094,288.8471374511719,286.5242919921875,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061002103611,6.577385747164044e-09,0.0010060935746878,-0.0162838399410247,0.0,0.0,0.0,-0.0080735078081488,60.0,0.9630839228630066,-0.0,-6.90147530235663e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,9.442184818908572e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,9.943079930962996e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,7.343929610215127e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.943059558281676e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0004716561816167,284.8741149902344,294.1499938964844,286.45001220703125,282.75396728515625,288.8257141113281,286.51513671875,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071572192,6.574040867235453e-09,0.0010060650529339,-0.0162750780582427,0.0,0.0,0.0,-0.008071850053966,60.0,0.9626944065093994,-0.0,-6.90108308276649e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,9.441704605706036e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,9.942574251908808e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,7.34355635358952e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.942553879227488e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0004716322000604,284.87469482421875,294.1499938964844,286.45001220703125,282.7626647949219,288.8045349121094,286.5071716308594,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060203494504,6.568043442456428e-09,0.001006013713777,-0.0162593685090541,0.0,0.0,0.0,-0.0080688772723078,60.0,0.9623014330863952,-0.0,-6.900379645458089e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.44022976909764e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.941021562553942e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,7.342408935073763e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.941001917468384e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004715585382655,284.8758239746094,294.1499938964844,286.45001220703125,282.7791442871094,288.7626647949219,286.49383544921875,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549647046938389e-09,0.0010058564366772,-0.0162111800163984,0.0,0.0,0.0,-0.0080597568303346,60.0,0.9614872932434082,-0.0,-6.898221727169584e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,9.44022976909764e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.941021562553942e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,7.342408935073763e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,9.941001917468384e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004715585382655,284.8758239746094,294.1499938964844,286.45001220703125,282.7791442871094,288.7626647949219,286.49383544921875,285.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549647046938389e-09,0.0010058564366772,-0.0162111800163984,0.0,0.0,0.0,-0.0080597568303346,60.0,0.9614872932434082,-0.0,-6.898221727169584e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.43800259847194e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.93867579381913e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,7.340676529565826e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.938656148733573e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0004714472743216,284.8769836425781,294.1499938964844,286.45001220703125,282.79443359375,288.7216186523437,286.48388671875,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056254686787,6.521868378683848e-09,0.0010056189494207,-0.0161384157836437,0.0,0.0,0.0,-0.0080459862947463,60.0,0.960612952709198,-0.0,-6.89496317818339e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.43800259847194e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.93867579381913e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,7.340676529565826e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.938656148733573e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,0.0004714472743216,284.8769836425781,294.1499938964844,286.45001220703125,282.79443359375,288.7216186523437,286.48388671875,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056254686787,6.521868378683848e-09,0.0010056189494207,-0.0161384157836437,0.0,0.0,0.0,-0.0080459862947463,60.0,0.960612952709198,-0.0,-6.89496317818339e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.43518170970492e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.935705020325258e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.338482100749388e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.9356853752397e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004713063826784,284.8781433105469,294.1499938964844,286.45001220703125,282.8085632324219,288.68121337890625,286.4760131835937,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486696513263723e-09,0.0010053182486444,-0.0160462837666273,0.0,0.0,0.0,-0.0080285500735044,60.0,0.9596938490867616,-0.0,-6.890839188145037e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.43518170970492e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,9.935705020325258e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,7.338482100749388e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,9.9356853752397e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0004713063826784,284.8781433105469,294.1499938964844,286.45001220703125,282.8085632324219,288.68121337890625,286.4760131835937,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053246514871,6.486696513263723e-09,0.0010053182486444,-0.0160462837666273,0.0,0.0,0.0,-0.0080285500735044,60.0,0.9596938490867616,-0.0,-6.890839188145037e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,9.43169798119925e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.932036482496188e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,7.335772534133866e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.93201756500639e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0004711323708761,284.8793029785156,294.1499938964844,286.45001220703125,282.82159423828125,288.6416320800781,286.4701538085937,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.4432663648972274e-09,0.0010049468837678,-0.0159325189888477,0.0,0.0,0.0,-0.0080070197582244,60.0,0.9587146639823914,-0.0,-6.885748859986053e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,9.43169798119925e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.932036482496188e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,7.335772534133866e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.93201756500639e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0004711323708761,284.8793029785156,294.1499938964844,286.45001220703125,282.82159423828125,288.6416320800781,286.4701538085937,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.4432663648972274e-09,0.0010049468837678,-0.0159325189888477,0.0,0.0,0.0,-0.0080070197582244,60.0,0.9587146639823914,-0.0,-6.885748859986053e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.42976912483573e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.930005035130308e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,7.334272231673822e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,9.929986845236272e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0004710360371973,284.8799133300781,294.1499938964844,286.45001220703125,282.82769775390625,288.6220703125,286.4677124023437,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047478135675,6.419227371878833e-09,0.0010047412943094,-0.0158695504069328,0.0,0.0,0.0,-0.0079951025545597,60.0,0.9582102298736572,-0.0,-6.882931558038764e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,9.42768165259622e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.927806968335062e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,7.332648965530097e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,9.927788050845264e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0004709317581728,284.8804931640625,294.1499938964844,286.45001220703125,282.83355712890625,288.60272216796875,286.4656066894531,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045252274721,6.393206408716878e-09,0.0010045188246294,-0.0158013869076967,0.0,0.0,0.0,-0.0079822028055787,60.0,0.9576930403709412,-0.0,-6.879883329702352e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,9.423727169632912e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.923642210196704e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,7.329572690650821e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.923624020302668e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0004707342013716,284.88153076171875,294.1499938964844,286.45001220703125,282.8432312011719,288.569091796875,286.4624938964844,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041036875918,6.3439116182451025e-09,0.0010040972847491,-0.0156722590327262,0.0,0.0,0.0,-0.0079577658325433,60.0,0.9567599296569824,-0.0,-6.874110169974301e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,9.423159644939004e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.92304485407658e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,7.329131767619401e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.923026664182544e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0004707058833446,284.8816833496094,294.1499938964844,286.45001220703125,282.844482421875,288.56451416015625,286.46209716796875,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.9566306471824646,-0.0,-6.873281677144405e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.418145782547072e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,9.917765419231728e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,7.325231854338199e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,9.917747229337692e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0004704554448835,284.8829040527344,294.1499938964844,286.45001220703125,282.8544616699219,288.527099609375,286.45947265625,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274350816681817e-09,0.0010035025188699,-0.015490042977035,0.0,0.0,0.0,-0.007923281751573,60.0,0.9555257558822632,-0.0,-6.865966639679756e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,9.418145782547072e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,9.917765419231728e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,7.325231854338199e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,9.917747229337692e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0004704554448835,284.8829040527344,294.1499938964844,286.45001220703125,282.8544616699219,288.527099609375,286.45947265625,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035088052973,6.274350816681817e-09,0.0010035025188699,-0.015490042977035,0.0,0.0,0.0,-0.007923281751573,60.0,0.9555257558822632,-0.0,-6.865966639679756e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.412797226104884e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.912132372846828e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,7.321071461774409e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.912114910548552e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0004701882717199,284.88409423828125,294.1499938964844,286.45001220703125,282.8634948730469,288.4902648925781,286.4573669433594,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029387194663,6.207687697212805e-09,0.0010029324330389,-0.0153154153376817,0.0,0.0,0.0,-0.0078902337700128,60.0,0.9543956518173218,-0.0,-6.858167722612053e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,9.412797226104884e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.912132372846828e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,7.321071461774409e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,9.912114910548552e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0004701882717199,284.88409423828125,294.1499938964844,286.45001220703125,282.8634948730469,288.4902648925781,286.4573669433594,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029387194663,6.207687697212805e-09,0.0010029324330389,-0.0153154153376817,0.0,0.0,0.0,-0.0078902337700128,60.0,0.9543956518173218,-0.0,-6.858167722612053e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.4070790510159e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.90611151792109e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.31662439648062e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.906093328027056e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0004699026467278,284.88531494140625,294.1499938964844,286.45001220703125,282.8716735839844,288.45416259765625,286.4557800292969,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023291688412,6.136422481262116e-09,0.0010023231152445,-0.0151287317276,0.0,0.0,0.0,-0.0078549040481448,60.0,0.953233242034912,-0.0,-6.849835187949793e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.4070790510159e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,9.90611151792109e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.31662439648062e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.906093328027056e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0004699026467278,284.88531494140625,294.1499938964844,286.45001220703125,282.8716735839844,288.45416259765625,286.4557800292969,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023291688412,6.136422481262116e-09,0.0010023231152445,-0.0151287317276,0.0,0.0,0.0,-0.0078549040481448,60.0,0.953233242034912,-0.0,-6.849835187949793e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,9.404132288182154e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,9.90300832199864e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,7.314332469832152e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.902990859700368e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0004697554395534,284.88592529296875,294.1499938964844,286.45001220703125,282.8754272460937,288.43634033203125,286.45513916015625,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0996998563211954e-09,0.0010020091431215,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.952645182609558,-0.0,-6.845543509825802e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.40111349336803e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,9.899828728521244e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,7.311983790714294e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.899811266222967e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004696046235039,284.88653564453125,294.1499938964844,286.45001220703125,282.87896728515625,288.418701171875,286.4545593261719,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062070845302969e-09,0.0010016872547566,-0.0149339605122804,0.0,0.0,0.0,-0.0078180450946092,60.0,0.9520524740219116,-0.0,-6.841147381919654e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.39493183977902e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,9.893318929243831e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.307175837922841e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.89330219454132e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.0004692958609666,284.88775634765625,294.1499938964844,286.45001220703125,282.8854675292969,288.3838806152344,286.4535827636719,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985032025535021e-09,0.0010010285768657,-0.0147321484982967,0.0,0.0,0.0,-0.0077798534184694,60.0,0.9508559107780457,-0.0,-6.832151200342197e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
