time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274080,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,9.39493183977902e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,9.893318929243831e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.307175837922841e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.89330219454132e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.0004692958609666,284.88775634765625,294.1499938964844,286.45001220703125,282.8854675292969,288.3838806152344,286.4535827636719,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985032025535021e-09,0.0010010285768657,-0.0147321484982967,0.0,0.0,0.0,-0.0077798534184694,60.0,0.9508559107780457,-0.0,-6.832151200342197e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.388608305016533e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,9.886659972835332e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,7.302257290575653e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,9.88664323813282e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004689799970947,284.8890075683594,294.1499938964844,286.45001220703125,282.8912048339844,288.349609375,286.45281982421875,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906224398444237e-09,0.0010003546485677,-0.0145257003605365,0.0,0.0,0.0,-0.0077407853677868,60.0,0.9496498703956604,-0.0,-6.822953935170517e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.388608305016533e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,9.886659972835332e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,7.302257290575653e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,9.88664323813282e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004689799970947,284.8890075683594,294.1499938964844,286.45001220703125,282.8912048339844,288.349609375,286.45281982421875,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906224398444237e-09,0.0010003546485677,-0.0145257003605365,0.0,0.0,0.0,-0.0077407853677868,60.0,0.9496498703956604,-0.0,-6.822953935170517e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.382206917507574e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.879919525701553e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.297279080376029e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.87990279099904e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004686602333094,284.8902282714844,294.1499938964844,286.45001220703125,282.896240234375,288.3160095214844,286.45220947265625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.948439121246338,-0.0,-6.813651509673947e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.382206917507574e-05,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.879919525701553e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,7.297279080376029e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.87990279099904e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004686602333094,284.8902282714844,294.1499938964844,286.45001220703125,282.896240234375,288.3160095214844,286.45220947265625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167227506637,0.0,0.0,0.0,-0.0077012381516397,60.0,0.948439121246338,-0.0,-6.813651509673947e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,9.375793888466431e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.873165981844068e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.292290683835745e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.873149247141556e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004683398874476,284.8914794921875,294.1499938964844,286.45001220703125,282.90057373046875,288.2829895019531,286.4517517089844,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9472310543060304,-0.0,-6.804337004950868e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,9.375793888466431e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.873165981844068e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.292290683835745e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,9.873149247141556e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004683398874476,284.8914794921875,294.1499938964844,286.45001220703125,282.90057373046875,288.2829895019531,286.4517517089844,285.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.0141073456034064,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9472310543060304,-0.0,-6.804337004950868e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.372602653456852e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.869805217022076e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,7.289808127097785e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,9.869789209915324e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0004681804857682,284.89208984375,294.1499938964844,286.45001220703125,282.90252685546875,288.2667236328125,286.4515686035156,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706756844858773e-09,0.0009986490476876,-0.0140031604096293,0.0,0.0,0.0,-0.0076419003307819,60.0,0.94663006067276,-0.0,-6.799704266313712e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.369432518724352e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.866467007668688e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,7.2873430326581e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.866450272966176e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,0.0004680221318267,284.8927307128906,294.1499938964844,286.45001220703125,282.904296875,288.2506103515625,286.4513854980469,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.6672488923936726e-09,0.0009983112104237,-0.0138996616005897,0.0,0.0,0.0,-0.0076223146170377,60.0,0.9460319876670836,-0.0,-6.7951042126424e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.363432764075696e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.860149293672292e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,7.282676233444363e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.860133286565542e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0004677224496845,284.8939208984375,294.1499938964844,286.45001220703125,282.9073181152344,288.2200622558594,286.4511108398437,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483365290945e-09,0.0009976718574762,-0.0137037960812449,0.0,0.0,0.0,-0.0075852503068745,60.0,0.944894552230835,-0.0,-6.786402906300283e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,9.363186109112576e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.859889541985468e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,7.28248487575911e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.859873534878716e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0004677101387642,284.8939819335937,294.1499938964844,286.45001220703125,282.9074401855469,288.21881103515625,286.4511108398437,285.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,0.9448475241661072,-0.0,-6.78604479276146e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.357117960462348e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.85349906841293e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,7.277764234459028e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.85348306130618e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0004674069932661,284.8952331542969,294.1499938964844,286.45001220703125,282.9100036621094,288.18756103515625,286.4508972167969,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.9436838626861572,-0.0,-6.777248984235484e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.357117960462348e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.85349906841293e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,7.277764234459028e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.85348306130618e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0004674069932661,284.8952331542969,294.1499938964844,286.45001220703125,282.9100036621094,288.18756103515625,286.4508972167969,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.9436838626861572,-0.0,-6.777248984235484e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.3512877356261e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.847360342973845e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,7.27323058526963e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,9.847344335867092e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004671158094424,284.8965148925781,294.1499938964844,286.45001220703125,282.9120788574219,288.15692138671875,286.4507141113281,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9425467252731324,-0.0,-6.768804183820977e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.3512877356261e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.847360342973845e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,7.27323058526963e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,9.847344335867092e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004671158094424,284.8965148925781,294.1499938964844,286.45001220703125,282.9120788574219,288.15692138671875,286.4507141113281,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9425467252731324,-0.0,-6.768804183820977e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.3457565526478e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,9.841535211307928e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.268927583936602e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.841519204201175e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.0004668394976761,284.89776611328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1268310546875,286.4505615234375,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9414418935775756,-0.0,-6.760796367188959e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.3457565526478e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,9.841535211307928e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.268927583936602e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.841519204201175e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.0004668394976761,284.89776611328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1268310546875,286.4505615234375,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9414418935775756,-0.0,-6.760796367188959e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,9.343121200799942e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.838760161073878e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,7.266877946676686e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.838744153967129e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,0.0004667078610509,284.8984069824219,294.1499938964844,286.45001220703125,282.9143371582031,288.11199951171875,286.4505310058594,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339347630695101e-09,0.0009955072309821,-0.0130406375974416,0.0,0.0,0.0,-0.0074597597122192,60.0,0.9409037828445436,-0.0,-6.756982884326136e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,9.340580436401068e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.836084791459145e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,7.264902524184436e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.836069511948152e-05,298.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0004665809683501,284.8990478515625,294.1499938964844,286.45001220703125,282.91485595703125,288.0972900390625,286.4504699707031,285.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576958715915,0.0,0.0,0.0,-0.0074440645985305,60.0,0.9403755068778992,-0.0,-6.753307957296786e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.335816139355302e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,9.831067291088402e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.26119615137577e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.831052011577412e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004663429572246,284.9003295898437,294.1499938964844,286.45001220703125,282.9156799316406,288.0682678222656,286.45037841796875,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9393511414527892,-0.0,-6.746417824388119e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969116210937,0.0,0.0,9.335816139355302e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,9.831067291088402e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.26119615137577e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.831052011577412e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0004663429572246,284.9003295898437,294.1499938964844,286.45001220703125,282.9156799316406,288.0682678222656,286.45037841796875,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.9393511414527892,-0.0,-6.746417824388119e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.33151677600108e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.826540190260856e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,7.257852848852053e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,9.826524910749868e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004661282291635,284.901611328125,294.1499938964844,286.45001220703125,282.9161376953125,288.039794921875,286.4503173828125,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9383755326271056,-0.0,-6.740204128163897e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.33151677600108e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.826540190260856e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,7.257852848852053e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,9.826524910749868e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004661282291635,284.901611328125,294.1499938964844,286.45001220703125,282.9161376953125,288.039794921875,286.4503173828125,285.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9383755326271056,-0.0,-6.740204128163897e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.327734733233228e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,9.822557331062852e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,7.254910451592878e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,9.822542051551864e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004659392870962,284.90289306640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0118103027344,286.45025634765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.9374532103538512,-0.0,-6.734738633440429e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.327734733233228e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,9.822557331062852e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,7.254910451592878e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,9.822542051551864e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004659392870962,284.90289306640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0118103027344,286.45025634765625,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.9374532103538512,-0.0,-6.734738633440429e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,9.32451875996776e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.819170372793452e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,7.252408977365121e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,9.819155820878224e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0004657786339521,284.9041748046875,294.1499938964844,286.45001220703125,282.916259765625,287.9843444824219,286.4501953125,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.9365890622138976,-0.0,-6.73009310503403e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,9.32451875996776e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.819170372793452e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,7.252408977365121e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,9.819155820878224e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0004657786339521,284.9041748046875,294.1499938964844,286.45001220703125,282.916259765625,287.9843444824219,286.4501953125,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.9365890622138976,-0.0,-6.73009310503403e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.323137783212589e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,9.817715908866376e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,7.251335046021268e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,9.817701356951149e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0004657096578739,284.9048156738281,294.1499938964844,286.45001220703125,282.9161376953125,287.9707946777344,286.4501953125,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.0902815296183235e-09,0.000993377296254,-0.0123881241306662,0.0,0.0,0.0,-0.0073362863622605,60.0,0.9361804723739624,-0.0,-6.728098611574751e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.321915422333404e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.816429519560188e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,7.250384805956855e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.81641496764496e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0004656486271414,284.90545654296875,294.1499938964844,286.45001220703125,282.9159545898437,287.9573669433594,286.4501647949219,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075047937452837e-09,0.0009932470275089,-0.0123482141643762,0.0,0.0,0.0,-0.007328734267503,60.0,0.9357869625091552,-0.0,-6.72633433396186e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.319971286458896e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.814381337491795e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,7.248872134368867e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.814367513172328e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0004655515076592,284.90673828125,294.1499938964844,286.45001220703125,282.9154968261719,287.93084716796875,286.4501342773437,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9350525736808776,-0.0,-6.723526269070136e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,9.319971286458896e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.814381337491795e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,7.248872134368867e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,9.814367513172328e-05,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0004655515076592,284.90673828125,294.1499938964844,286.45001220703125,282.9154968261719,287.93084716796875,286.4501342773437,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9350525736808776,-0.0,-6.723526269070136e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.318721276940778e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.813065844355152e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,7.247900066431612e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.813051292439924e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0004654890799429,284.9080505371094,294.1499938964844,286.45001220703125,282.9149169921875,287.9048156738281,286.4501037597656,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035217132132175e-09,0.0009929063962772,-0.0122438622638583,0.0,0.0,0.0,-0.0073089879006147,60.0,0.9343889951705932,-0.0,-6.721721490521304e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,9.318721276940778e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.813065844355152e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,7.247900066431612e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.813051292439924e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0004654890799429,284.9080505371094,294.1499938964844,286.45001220703125,282.9149169921875,287.9048156738281,286.4501037597656,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035217132132175e-09,0.0009929063962772,-0.0122438622638583,0.0,0.0,0.0,-0.0073089879006147,60.0,0.9343889951705932,-0.0,-6.721721490521304e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,9.317805961472914e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,9.812101779971272e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,7.247187750181183e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,9.812087955651803e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0004654433578252,284.9093322753906,294.1499938964844,286.45001220703125,282.9140014648437,287.8792724609375,286.4501037597656,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023795157654831e-09,0.0009928087238222,-0.0122139379382133,0.0,0.0,0.0,-0.0073033259250223,60.0,0.933784008026123,-0.0,-6.720399170490057e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,9.317805961472914e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,9.812101779971272e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,7.247187750181183e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,9.812087955651803e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0004654433578252,284.9093322753906,294.1499938964844,286.45001220703125,282.9140014648437,287.8792724609375,286.4501037597656,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023795157654831e-09,0.0009928087238222,-0.0122139379382133,0.0,0.0,0.0,-0.0073033259250223,60.0,0.933784008026123,-0.0,-6.720399170490057e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.316801879322156e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.81104385573417e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,7.246407039929181e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.811030031414704e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0004653931828215,284.91064453125,294.1499938964844,286.45001220703125,282.9125061035156,287.8541564941406,286.4500732421875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9331923127174376,-0.0,-6.718948242223632e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,9.316801879322156e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,9.81104385573417e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,7.246407039929181e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,9.811030031414704e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0004653931828215,284.91064453125,294.1499938964844,286.45001220703125,282.9125061035156,287.8541564941406,286.4500732421875,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.9331923127174376,-0.0,-6.718948242223632e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,9.316268551629037e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,9.810482151806356e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,7.245992310345173e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,9.810469055082648e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0004653665528167,284.9112854003906,294.1499938964844,286.45001220703125,282.9115600585937,287.8417663574219,286.4500732421875,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004612280146148e-09,0.0009926446946337,-0.0121636809781193,0.0,0.0,0.0,-0.0072938161902129,60.0,0.9328951835632324,-0.0,-6.718178013898068e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,9.315714851254596e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,9.809899347601458e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,7.245561573654413e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.809886250877752e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004653389041777,284.91192626953125,294.1499938964844,286.45001220703125,282.91046142578125,287.8294677734375,286.4500732421875,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997707581111399e-09,0.0009925856720656,-0.01214559096843,0.0,0.0,0.0,-0.0072903931140899,60.0,0.9325968027114868,-0.0,-6.717378653320338e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
