time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276420,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,9.314547787653282e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.808670438360424e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,7.244653534144163e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.808656614040956e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0004652806092053,284.9132385253906,294.1499938964844,286.45001220703125,282.90789794921875,287.80523681640625,286.4500427246094,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.931995689868927,-0.0,-6.715693245951115e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,9.314547787653282e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.808670438360424e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,7.244653534144163e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,9.808656614040956e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0004652806092053,284.9132385253906,294.1499938964844,286.45001220703125,282.90789794921875,287.80523681640625,286.4500427246094,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.931995689868927,-0.0,-6.715693245951115e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.313300688518213e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,9.807357128011064e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.243683648994192e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,9.807344031287356e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0004652183270081,284.91455078125,294.1499938964844,286.45001220703125,282.90478515625,287.78143310546875,286.4500427246094,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9313884973526,-0.0,-6.713894151744172e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,9.313300688518213e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,9.807357128011064e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.243683648994192e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,9.807344031287356e-05,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0004652183270081,284.91455078125,294.1499938964844,286.45001220703125,282.90478515625,287.78143310546875,286.4500427246094,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9313884973526,-0.0,-6.713894151744172e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.31197646423243e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.805963054532184e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,7.242653373396024e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.80594995780848e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0004651522031053,284.91583251953125,294.1499938964844,286.45001220703125,282.90118408203125,287.758056640625,286.4500427246094,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9307754039764404,-0.0,-6.711982791784976e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,9.31197646423243e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,9.805963054532184e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,7.242653373396024e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.80594995780848e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0004651522031053,284.91583251953125,294.1499938964844,286.45001220703125,282.90118408203125,287.758056640625,286.4500427246094,285.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9307754039764404,-0.0,-6.711982791784976e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,9.3105758423917e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.80448821792379e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.241564162541181e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.804475121200083e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004650822374969,284.9171447753906,294.1499938964844,286.45001220703125,282.8970947265625,287.7350769042969,286.4500427246094,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9301563501358032,-0.0,-6.709962008244474e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,9.3105758423917e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,9.80448821792379e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.241564162541181e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.804475121200083e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004650822374969,284.9171447753906,294.1499938964844,286.45001220703125,282.8970947265625,287.7350769042969,286.4500427246094,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.9301563501358032,-0.0,-6.709962008244474e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.30984751903452e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.803720604395494e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,7.240998093038797e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.80370823526755e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0004650458577089,284.91778564453125,294.1499938964844,286.45001220703125,282.8948669433594,287.7237548828125,286.45001220703125,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538838043808,0.0,0.0,0.0,-0.0072541176341474,60.0,0.9298445582389832,-0.0,-6.708911826081021e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.309101005783305e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.802934800973162e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.240416744025424e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,9.802921704249457e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0004650085465982,284.91845703125,294.1499938964844,286.45001220703125,282.8925170898437,287.7125244140625,286.45001220703125,285.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223339452268e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495019994676,60.0,0.9295313358306884,-0.0,-6.70783464329361e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.307553409598768e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.801304986467584e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.239213300636038e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.80129261733964e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004649312759283,284.9197692871094,294.1499938964844,286.45001220703125,282.88751220703125,287.6903686523437,286.45001220703125,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9289007782936096,-0.0,-6.705602828560586e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.307553409598768e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.801304986467584e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,7.239213300636038e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.80129261733964e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004649312759283,284.9197692871094,294.1499938964844,286.45001220703125,282.88751220703125,287.6903686523437,286.45001220703125,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9289007782936096,-0.0,-6.705602828560586e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,9.305935236625372e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.799600957194345e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,7.237954559968784e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.7995885880664e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0004648504254873,284.92108154296875,294.1499938964844,286.45001220703125,282.8820495605469,287.6685791015625,286.45001220703125,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9282644391059875,-0.0,-6.70326940621635e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,9.305935236625372e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.799600957194345e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,7.237954559968784e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,9.7995885880664e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0004648504254873,284.92108154296875,294.1499938964844,286.45001220703125,282.8820495605469,287.6685791015625,286.45001220703125,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9282644391059875,-0.0,-6.70326940621635e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.304247942054644e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.79782416834496e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,7.236641977215186e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,9.797811799217016e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004647661407943,284.92236328125,294.1499938964844,286.45001220703125,282.87615966796875,287.6471862792969,286.45001220703125,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9276224970817566,-0.0,-6.700836507889107e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.304247942054644e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,9.79782416834496e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,7.236641977215186e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,9.797811799217016e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004647661407943,284.92236328125,294.1499938964844,286.45001220703125,282.87615966796875,287.6471862792969,286.45001220703125,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9276224970817566,-0.0,-6.700836507889107e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,9.302493708673865e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.795976802706718e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.235277735162526e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.795964433578774e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004646785382647,284.9236755371094,294.1499938964844,286.45001220703125,282.869873046875,287.6261901855469,286.45001220703125,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9269751310348512,-0.0,-6.69830910737801e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,9.302493708673865e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.795976802706718e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.235277735162526e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.795964433578774e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004646785382647,284.9236755371094,294.1499938964844,286.45001220703125,282.869873046875,287.6261901855469,286.45001220703125,285.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9269751310348512,-0.0,-6.69830910737801e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.301592217525469e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.795027290238068e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,7.234576332848519e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,9.795015648705883e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0004646334855351,284.9243469238281,294.1499938964844,286.45001220703125,282.8666076660156,287.6158447265625,286.45001220703125,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821603116766937e-09,0.0009910798398777,-0.0116842128336429,0.0,0.0,0.0,-0.0072030904702842,60.0,0.9266493916511536,-0.0,-6.697009524714306e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.30067544686608e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.794061770662664e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,7.233863289002329e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,9.79404940153472e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.000464587676106,284.92498779296875,294.1499938964844,286.45001220703125,282.8632202148437,287.6055603027344,286.45001220703125,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810170040059347e-09,0.0009909820510074,-0.0116542587056756,0.0,0.0,0.0,-0.0071974224410951,60.0,0.9263224005699158,-0.0,-6.695688625768528e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.298795339418577e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.792081982595846e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,7.232400821521878e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.792069613467902e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0004644937871489,284.9263000488281,294.1499938964844,286.45001220703125,282.8561706542969,287.5852966308594,286.45001220703125,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9256647825241088,-0.0,-6.692980036859808e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.298795339418577e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.792081982595846e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,7.232400821521878e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.792069613467902e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0004644937871489,284.9263000488281,294.1499938964844,286.45001220703125,282.8561706542969,287.5852966308594,286.45001220703125,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9256647825241088,-0.0,-6.692980036859808e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.296855569118634e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.790038893697783e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.230892515508458e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.7900272521656e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004643969004973,284.9276123046875,294.1499938964844,286.45001220703125,282.8487548828125,287.5653991699219,286.45001220703125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9250021576881408,-0.0,-6.690186182822799e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.296855569118634e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.790038893697783e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.230892515508458e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.7900272521656e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004643969004973,284.9276123046875,294.1499938964844,286.45001220703125,282.8487548828125,287.5653991699219,286.45001220703125,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.9250021576881408,-0.0,-6.690186182822799e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,9.294859773945063e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.787937597138809e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.229339826153591e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.787925955606624e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004642971907742,284.92889404296875,294.1499938964844,286.45001220703125,282.84100341796875,287.5458374023437,286.45001220703125,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9243348836898804,-0.0,-6.687312747999385e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,9.294859773945063e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.787937597138809e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.229339826153591e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,9.787925955606624e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004642971907742,284.92889404296875,294.1499938964844,286.45001220703125,282.84100341796875,287.5458374023437,286.45001220703125,285.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9243348836898804,-0.0,-6.687312747999385e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.292810864280908e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.78577954811044e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.227746391436085e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.78576863417402e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0004641948617063,284.9302062988281,294.1499938964844,286.45001220703125,282.8329162597656,287.5266418457031,286.45001220703125,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9236631989479064,-0.0,-6.68436257456051e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,9.292810864280908e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.78577954811044e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.227746391436085e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,9.78576863417402e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0004641948617063,284.9302062988281,294.1499938964844,286.45001220703125,282.8329162597656,287.5266418457031,286.45001220703125,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.9236631989479064,-0.0,-6.68436257456051e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.291766764363274e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.7846808785107e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,7.226934394566342e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.784669236978516e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0004641427076421,284.9308776855469,294.1499938964844,286.45001220703125,282.8287658691406,287.5171813964844,286.45001220703125,285.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119315887401e-09,0.0009900324512273,-0.011363310739398,0.0,0.0,0.0,-0.0071423701010644,60.0,0.9233257174491882,-0.0,-6.682860487217114e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.290711750509216e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.783569112187251e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,7.226113666547462e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,9.78355819825083e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004640900006052,284.9315185546875,294.1499938964844,286.45001220703125,282.82452392578125,287.5077819824219,286.45001220703125,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899198776111,-0.0113288452848792,0.0,0.0,0.0,-0.0071358485147356,60.0,0.9229873418807985,-0.0,-6.681342057390793e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.288566798204556e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.781310654943808e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.22444528946653e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.781299741007388e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004639828694052,284.9328308105469,294.1499938964844,286.45001220703125,282.8158569335937,287.4892578125,286.45001220703125,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9223078489303588,-0.0,-6.678256170289387e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,9.288566798204556e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.781310654943808e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.22444528946653e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.781299741007388e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004639828694052,284.9328308105469,294.1499938964844,286.45001220703125,282.8158569335937,287.4892578125,286.45001220703125,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9223078489303588,-0.0,-6.678256170289387e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.286379645345733e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.77900781435892e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,7.222744170576334e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.7789969004225e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0004638736427295,284.9341125488281,294.1499938964844,286.45001220703125,282.806884765625,287.4710388183594,286.45001220703125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9216248393058776,-0.0,-6.675109887055444e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.286379645345733e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.77900781435892e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,7.222744170576334e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,9.7789969004225e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,0.0004638736427295,284.9341125488281,294.1499938964844,286.45001220703125,282.806884765625,287.4710388183594,286.45001220703125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9216248393058776,-0.0,-6.675109887055444e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.284154657507317e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.776664228411391e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.22101322025992e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.77665331447497e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004637624660972,284.9354248046875,294.1499938964844,286.45001220703125,282.79766845703125,287.4531555175781,286.45001220703125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9209387302398682,-0.0,-6.671909602573578e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.284154657507317e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.776664228411391e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.22101322025992e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.77665331447497e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004637624660972,284.9354248046875,294.1499938964844,286.45001220703125,282.79766845703125,287.4531555175781,286.45001220703125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.9209387302398682,-0.0,-6.671909602573578e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,9.281895472668111e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.774285717867316e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,7.219256076496094e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.774274803930894e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0004636496305465,284.93670654296875,294.1499938964844,286.45001220703125,282.7882080078125,287.43560791015625,286.45001220703125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.920249879360199,-0.0,-6.66866171172842e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,9.281895472668111e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.774285717867316e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,7.219256076496094e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.774274803930894e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0004636496305465,284.93670654296875,294.1499938964844,286.45001220703125,282.7882080078125,287.43560791015625,286.45001220703125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.920249879360199,-0.0,-6.66866171172842e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,9.280754602514207e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.773083729669452e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,7.218369137262926e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.773073543328792e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004635926452465,284.9373779296875,294.1499938964844,286.45001220703125,282.78338623046875,287.42694091796875,286.45001220703125,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.0110036730766296,0.0,0.0,0.0,-0.0070743202231824,60.0,0.9199045300483704,-0.0,-6.667021779094284e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
