time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278760,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,9.27960718399845e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.771875920705496e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.217476377263665e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.771865006769076e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0004635353398043,284.9380187988281,294.1499938964844,286.45001220703125,282.7785339355469,287.4183654785156,286.45001220703125,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.0009887363994494,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.9195587635040284,-0.0,-6.665372609404585e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,9.277294884668664e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,9.76944065769203e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,7.215677760541439e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,9.76943047135137e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0004634198267012,284.9393005371094,294.1499938964844,286.45001220703125,282.76861572265625,287.40142822265625,286.45001220703125,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187280584002565e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9188658595085144,-0.0,-6.662049401029435e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,9.277294884668664e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,9.76944065769203e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,7.215677760541439e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,9.76943047135137e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0004634198267012,284.9393005371094,294.1499938964844,286.45001220703125,282.76861572265625,287.40142822265625,286.45001220703125,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187280584002565e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9188658595085144,-0.0,-6.662049401029435e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.274962940253316e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.766985021997245e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,7.213864591903985e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.766974835656585e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0004633033531717,284.94061279296875,294.1499938964844,286.45001220703125,282.7585144042969,287.384765625,286.45001220703125,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9181716442108154,-0.0,-6.658699902573062e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.274962940253316e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,9.766985021997245e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,7.213864591903985e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.766974835656585e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0004633033531717,284.94061279296875,294.1499938964844,286.45001220703125,282.7585144042969,287.384765625,286.45001220703125,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9181716442108154,-0.0,-6.658699902573062e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,9.272617171518505e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.764514834387228e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,7.212039781734347e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.764504648046568e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0004631861811503,284.94189453125,294.1499938964844,286.45001220703125,282.74822998046875,287.3684387207031,286.45001220703125,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9174764752388,-0.0,-6.655330508920089e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,9.272617171518505e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.764514834387228e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,7.212039781734347e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.764504648046568e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0004631861811503,284.94189453125,294.1499938964844,286.45001220703125,282.74822998046875,287.3684387207031,286.45001220703125,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.9174764752388,-0.0,-6.655330508920089e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.270262671634556e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.762035188032314e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,7.210208423202857e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.762025729287416e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0004630685725715,284.94317626953125,294.1499938964844,286.45001220703125,282.73779296875,287.3523864746094,286.45001220703125,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9167810082435608,-0.0,-6.651949746583341e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.270262671634556e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.762035188032314e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,7.210208423202857e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,9.762025729287416e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0004630685725715,284.94317626953125,294.1499938964844,286.45001220703125,282.73779296875,287.3523864746094,286.45001220703125,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9167810082435608,-0.0,-6.651949746583341e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.269083966501056e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.760793909663334e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,7.20929165254347e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.760784450918436e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0004630096955224,284.9438171386719,294.1499938964844,286.45001220703125,282.7325134277344,287.3444519042969,286.45001220703125,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.9164332747459412,-0.0,-6.65025723378676e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.26790526136756e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.759552631294356e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.208374881884083e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.759543172549456e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0004629508184734,284.9444885253906,294.1499938964844,286.45001220703125,282.7272033691406,287.33660888671875,286.45001220703125,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.9160856604576112,-0.0,-6.648565431532917e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.265550033887848e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.75707225734368e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,7.206542795756832e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.75706279859878e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0004628331807907,284.9457702636719,294.1499938964844,286.45001220703125,282.7164611816406,287.32110595703125,286.45001220703125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.9153910279273988,-0.0,-6.645184669196169e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.265550033887848e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.75707225734368e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,7.206542795756832e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.75706279859878e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0004628331807907,284.9457702636719,294.1499938964844,286.45001220703125,282.7164611816406,287.32110595703125,286.45001220703125,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.9153910279273988,-0.0,-6.645184669196169e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.263197716791184e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.754595521371812e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,7.204712892416865e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.754585335031152e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0004627156595233,284.9470520019531,294.1499938964844,286.45001220703125,282.70562744140625,287.305908203125,286.45001220703125,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430175011849315e-09,0.0009869873756542,-0.0104303220286965,0.0,0.0,0.0,-0.006965834647417,60.0,0.9147016406059264,-0.0,-6.64180959120131e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.263197716791184e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.754595521371812e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,7.204712892416865e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.754585335031152e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0004627156595233,284.9470520019531,294.1499938964844,286.45001220703125,282.70562744140625,287.305908203125,286.45001220703125,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430175011849315e-09,0.0009869873756542,-0.0104303220286965,0.0,0.0,0.0,-0.006965834647417,60.0,0.9147016406059264,-0.0,-6.64180959120131e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.260391379939392e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.75164002738893e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.202530832728371e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.751630568644032e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0004625754954759,284.9483337402344,294.1499938964844,286.4516906738281,282.6942138671875,287.2909851074219,286.4501342773437,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308046364087659e-09,0.0009866883046925,-0.0103386957198381,0.0,0.0,0.0,-0.0069484980776906,60.0,0.9145221710205078,-0.0,-6.637785077145963e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.260391379939392e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.75164002738893e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.202530832728371e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.751630568644032e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,0.0004625754954759,284.9483337402344,294.1499938964844,286.4516906738281,282.6942138671875,287.2909851074219,286.4501342773437,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308046364087659e-09,0.0009866883046925,-0.0103386957198381,0.0,0.0,0.0,-0.0069484980776906,60.0,0.9145221710205078,-0.0,-6.637785077145963e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.256713383365422e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.7477670351509e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.199669198598713e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.747757576406002e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0004623917629942,284.9496154785156,294.1499938964844,286.4566650390625,282.6817932128906,287.2763671875,286.4507751464844,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262206143579306e-09,0.0009862963343039,-0.0102185923606157,0.0,0.0,0.0,-0.0069257733412086,60.0,0.9159108400344848,-0.0,-6.632511428961152e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,9.256713383365422e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.7477670351509e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.199669198598713e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.747757576406002e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0004623917629942,284.9496154785156,294.1499938964844,286.4566650390625,282.6817932128906,287.2763671875,286.4507751464844,285.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262206143579306e-09,0.0009862963343039,-0.0102185923606157,0.0,0.0,0.0,-0.0069257733412086,60.0,0.9159108400344848,-0.0,-6.632511428961152e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.254585893359037e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.745526767801492e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.198014645837247e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.745517309056596e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004622855049092,284.9502258300781,294.1499938964844,286.4602966308594,282.6752624511719,287.26922607421875,286.451416015625,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235696238197306e-09,0.0009860696736723,-0.0101491343230009,0.0,0.0,0.0,-0.006912630982697,60.0,0.917401134967804,-0.0,-6.629462490082005e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.25229542190209e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.743114787852392e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.196233491413295e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.743105329107492e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004621710977517,284.95086669921875,294.1499938964844,286.4646911621094,282.66851806640625,287.2621765136719,286.452392578125,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207157289215502e-09,0.0009858256671577,-0.0100743602961301,0.0,0.0,0.0,-0.006898483261466,60.0,0.9194128513336182,-0.0,-6.626181203728265e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.247341222362591e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.73789719864726e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.192380144260824e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.737888467498124e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0004619235987775,284.9521484375,294.1499938964844,286.4755249023437,282.6545104980469,287.2483825683594,286.4551086425781,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417786816097e-09,0.0009852977236732,-0.0099125979468226,0.0,0.0,0.0,-0.0068678762763738,60.0,0.9246899485588074,-0.0,-6.619085013426229e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.247341222362591e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.73789719864726e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,7.192380144260824e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.737888467498124e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0004619235987775,284.9521484375,294.1499938964844,286.4755249023437,282.6545104980469,287.2483825683594,286.4551086425781,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417786816097e-09,0.0009852977236732,-0.0099125979468226,0.0,0.0,0.0,-0.0068678762763738,60.0,0.9246899485588074,-0.0,-6.619085013426229e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.242007217835636e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.732280886964872e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.188231393229216e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.732271428219974e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004616571823135,284.95343017578125,294.1499938964844,286.4889831542969,282.6398620605469,287.23504638671875,286.4591369628906,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789553956699365e-09,0.0009847293840721,-0.0097384601831436,0.0,0.0,0.0,-0.0068349279463291,60.0,0.931782841682434,-0.0,-6.611450231730488e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.242007217835636e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,9.732280886964872e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389343261719,0.0,0.0,7.188231393229216e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.732271428219974e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0004616571823135,284.95343017578125,294.1499938964844,286.4889831542969,282.6398620605469,287.23504638671875,286.4591369628906,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789553956699365e-09,0.0009847293840721,-0.0097384601831436,0.0,0.0,0.0,-0.0068349279463291,60.0,0.931782841682434,-0.0,-6.611450231730488e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.236537152901292e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.726520511321723e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.183977140812203e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.726511780172586e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0004613839555531,284.9546813964844,294.1499938964844,286.5048522949219,282.6247253417969,287.2221984863281,286.46466064453125,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798360098988e-09,0.000984146608971,-0.0095598809421062,0.0,0.0,0.0,-0.0068011390976607,60.0,0.9405757188796996,-0.0,-6.603625735124298e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,9.236537152901292e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,9.726520511321723e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,7.183977140812203e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.726511780172586e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0004613839555531,284.9546813964844,294.1499938964844,286.5048522949219,282.6247253417969,287.2221984863281,286.46466064453125,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798360098988e-09,0.000984146608971,-0.0095598809421062,0.0,0.0,0.0,-0.0068011390976607,60.0,0.9405757188796996,-0.0,-6.603625735124298e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.231181320501491e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.72088091657497e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,7.179811655078083e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.720872185425832e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0004611164040397,284.9559326171875,294.1499938964844,286.5229187011719,282.60919189453125,287.2098693847656,286.4716796875,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944060189553511e-09,0.0009835758246481,-0.0093850195407867,0.0,0.0,0.0,-0.0067680543288588,60.0,0.9509119391441344,-0.0,-6.59596821606101e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.231181320501491e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.72088091657497e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,7.179811655078083e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.720872185425832e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0004611164040397,284.9559326171875,294.1499938964844,286.5229187011719,282.60919189453125,287.2098693847656,286.4716796875,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944060189553511e-09,0.0009835758246481,-0.0093850195407867,0.0,0.0,0.0,-0.0067680543288588,60.0,0.9509119391441344,-0.0,-6.59596821606101e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.228633280145004e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.718196815811098e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,7.177828956628218e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.71818808466196e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0004609891038853,284.9565734863281,294.1499938964844,286.53271484375,282.6013488769531,287.2039489746094,286.4757995605469,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912302481978713e-09,0.0009833043441176,-0.0093018105253577,0.0,0.0,0.0,-0.0067523107863962,60.0,0.9566435813903807,-0.0,-6.592325973997505e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,9.226226393366233e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.71566332736984e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,7.17595758032985e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.715654596220702e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0004608689050655,284.95721435546875,294.1499938964844,286.5429382324219,282.5934143066406,287.1981506347656,286.4803466796875,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830517228692,3.882318466708057e-09,0.0009830478811636,-0.0092232478782534,0.0,0.0,0.0,-0.0067374459467828,60.0,0.9627371430397034,-0.0,-6.588888368241896e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,9.221896470990032e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.711102757137267e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,7.172589539550245e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.711094025988132e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0004606526053976,284.9584655761719,294.1499938964844,286.56475830078125,282.5775146484375,287.1869812011719,286.49041748046875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.9757474064826964,-0.0,-6.582703093727106e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,9.221896470990032e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.711102757137267e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,7.172589539550245e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.711094025988132e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0004606526053976,284.9584655761719,294.1499938964844,286.56475830078125,282.5775146484375,287.1869812011719,286.49041748046875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.9757474064826964,-0.0,-6.582703093727106e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.218502964358775e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.707529534352945e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,7.16995054972358e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.707521530799568e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.000460483104689,284.959716796875,294.1499938964844,286.5881042480469,282.56158447265625,287.1763916015625,286.5020446777344,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786071900435672e-09,0.0009822248248383,-0.0089710671454668,0.0,0.0,0.0,-0.0066897319629788,60.0,0.9899924397468568,-0.0,-6.577859323897428e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,9.218502964358775e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.707529534352945e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,7.16995054972358e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.707521530799568e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.000460483104689,284.959716796875,294.1499938964844,286.5881042480469,282.56158447265625,287.1763916015625,286.5020446777344,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786071900435672e-09,0.0009822248248383,-0.0089710671454668,0.0,0.0,0.0,-0.0066897319629788,60.0,0.9899924397468568,-0.0,-6.577859323897428e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.216266334988175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,9.705174306873232e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.168210140662268e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,9.705165575724096e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004603713750839,284.9609680175781,294.1499938964844,286.6127624511719,282.5457763671875,287.1664123535156,286.51519775390625,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191535752076e-09,0.0009819864062592,-0.0088980179280042,0.0,0.0,0.0,-0.0066759106703102,60.0,1.00532329082489,-0.0,-6.574666144842922e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.216266334988175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,9.705174306873232e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.168210140662268e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,9.705165575724096e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0004603713750839,284.9609680175781,294.1499938964844,286.6127624511719,282.5457763671875,287.1664123535156,286.51519775390625,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758191535752076e-09,0.0009819864062592,-0.0088980179280042,0.0,0.0,0.0,-0.0066759106703102,60.0,1.00532329082489,-0.0,-6.574666144842922e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.215374302584678e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.70423498074524e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,7.167516741901636e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.704226977191864e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0004603268171194,284.96221923828125,294.1499938964844,286.6385803222656,282.5302429199219,287.15704345703125,286.5298767089844,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707109784822e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.0216132402420044,-0.0,-6.573392141717704e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,9.215374302584678e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.70423498074524e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,7.167516741901636e-05,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,9.704226977191864e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0004603268171194,284.96221923828125,294.1499938964844,286.6385803222656,282.5302429199219,287.15704345703125,286.5298767089844,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707109784822e-09,0.0009818911785259,-0.0088688796386122,0.0,0.0,0.0,-0.0066703972406685,60.0,1.0216132402420044,-0.0,-6.573392141717704e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
