time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281100,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.215490717906504e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.70435721683316e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.167606963776052e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.704349213279784e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,0.0004603326378855,284.9628295898437,294.1499938964844,286.6518249511719,282.5226135253906,287.152587890625,286.5378112792969,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.748514831869443e-09,0.00098190351855,-0.0088726636022329,0.0,0.0,0.0,-0.0066711129620671,60.0,1.0300952196121216,-0.0,-6.573557698175136e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,9.21597020351328e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.704862168291584e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,7.16798022040166e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.704854164738208e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.000460356590338,284.96343994140625,294.1499938964844,286.665283203125,282.5151062011719,287.1483154296875,286.5461120605469,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.754484723117457e-09,0.000981954508461,-0.0088883051648736,0.0,0.0,0.0,-0.0066740722395479,60.0,1.0387630462646484,-0.0,-6.574241240286939e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.218082414008676e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.70708642853424e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.169623131630942e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.707078424980864e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0004604620917234,284.9646911621094,294.1499938964844,286.6926574707031,282.50048828125,287.14019775390625,286.5638427734375,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780787682927666e-09,0.0009821794228628,-0.0089572230353951,0.0,0.0,0.0,-0.0066871116869151,60.0,1.056592583656311,-0.0,-6.57725394148656e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.218082414008676e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.70708642853424e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.169623131630942e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.707078424980864e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0004604620917234,284.9646911621094,294.1499938964844,286.6926574707031,282.50048828125,287.14019775390625,286.5638427734375,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780787682927666e-09,0.0009821794228628,-0.0089572230353951,0.0,0.0,0.0,-0.0066871116869151,60.0,1.056592583656311,-0.0,-6.57725394148656e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.221733489539474e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.710931044537574e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.172462210291997e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.710923040984198e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,0.0004606444854289,284.9659423828125,294.1499938964844,286.7205505371094,282.4865417480469,287.1327209472656,286.5830993652344,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0750126838684082,-0.0,-6.582464351367889e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,9.221733489539474e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,9.710931044537574e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.172462210291997e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.710923040984198e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,0.0004606444854289,284.9659423828125,294.1499938964844,286.7205505371094,282.4865417480469,287.1327209472656,286.5830993652344,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0750126838684082,-0.0,-6.582464351367889e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.226829570252448e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.716297790873796e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,7.176426152000204e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.71628978732042e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004608990275301,284.9671630859375,294.1499938964844,286.7486572265625,282.47344970703125,287.1258239746094,286.6038513183594,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.093877911567688,-0.0,-6.589739598439337e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.226829570252448e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.716297790873796e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,7.176426152000204e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,9.71628978732042e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004608990275301,284.9671630859375,294.1499938964844,286.7486572265625,282.47344970703125,287.1258239746094,286.6038513183594,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,1.093877911567688,-0.0,-6.589739598439337e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.233220771420748e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.723028051666915e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,7.181397086242214e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.72302004811354e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.000461218325654,284.9683837890625,294.1499938964844,286.77685546875,282.4613342285156,287.1195373535156,286.62603759765625,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367945444446e-09,0.0009837918914854,-0.0094513287767767,0.0,0.0,0.0,-0.0067805983126163,60.0,1.1130369901657104,-0.0,-6.598871493679327e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.233220771420748e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,9.723028051666915e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,7.181397086242214e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.72302004811354e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,0.000461218325654,284.9683837890625,294.1499938964844,286.77685546875,282.4613342285156,287.1195373535156,286.62603759765625,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367945444446e-09,0.0009837918914854,-0.0094513287767767,0.0,0.0,0.0,-0.0067805983126163,60.0,1.1130369901657104,-0.0,-6.598871493679327e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,9.236851474270225e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.726851567393167e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,7.184220885392278e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.726843563839792e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0004613996716216,284.9690246582031,294.1499938964844,286.7908935546875,282.4556884765625,287.1166381835937,286.6376953125,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014595766932416e-09,0.0009841786231845,-0.0095698311924934,0.0,0.0,0.0,-0.0068030199036002,60.0,1.1226799488067627,-0.0,-6.60406129782132e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,9.240715735359116e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.73092028289102e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.187226583482698e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.730913006933406e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0004615926882252,284.9696350097656,294.1499938964844,286.80487060546875,282.45037841796875,287.1138916015625,286.64971923828125,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845943422988,4.062735481369373e-09,0.0009845902677625,-0.0096959630027413,0.0,0.0,0.0,-0.0068268845789134,60.0,1.132333278656006,-0.0,-6.60958789922006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.249034337699412e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.739679808262736e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.19369636499323e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.73967253230512e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004620082036126,284.9708557128906,294.1499938964844,286.8324890136719,282.4407043457031,287.1087951660156,286.6745910644531,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166359257595786e-09,0.0009854764211922,-0.0099674658849835,0.0,0.0,0.0,-0.0068782554008066,60.0,1.1515955924987793,-0.0,-6.62149162167225e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.249034337699412e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.739679808262736e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.19369636499323e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.73967253230512e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0004620082036126,284.9708557128906,294.1499938964844,286.8324890136719,282.4407043457031,287.1087951660156,286.6745910644531,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166359257595786e-09,0.0009854764211922,-0.0099674658849835,0.0,0.0,0.0,-0.0068782554008066,60.0,1.1515955924987793,-0.0,-6.62149162167225e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.257948840968312e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,9.749067976372316e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,7.200630352599546e-05,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.749060700414702e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004624535504262,284.9720764160156,294.1499938964844,286.8595275878906,282.4324951171875,287.1042785644531,286.7005920410156,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277421972176398e-09,0.0009864260209724,-0.0102584585547447,0.0,0.0,0.0,-0.0069333142600953,60.0,1.1706445217132568,-0.0,-6.634261495719329e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.257948840968312e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,9.749067976372316e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,7.200630352599546e-05,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.749060700414702e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004624535504262,284.9720764160156,294.1499938964844,286.8595275878906,282.4324951171875,287.1042785644531,286.7005920410156,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864303283393,4.277421972176398e-09,0.0009864260209724,-0.0102584585547447,0.0,0.0,0.0,-0.0069333142600953,60.0,1.1706445217132568,-0.0,-6.634261495719329e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.267154382541776e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.758761007105932e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,7.207789894891903e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.758753731148316e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0004629133618436,284.9732971191406,294.1499938964844,286.8857421875,282.4259338378906,287.1003112792969,286.7274169921875,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392095132033091e-09,0.0009874067036435,-0.0105589078739285,0.0,0.0,0.0,-0.0069901626557111,60.0,1.1893250942230225,-0.0,-6.647459827036073e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.267154382541776e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.758761007105932e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,7.207789894891903e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.758753731148316e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0004629133618436,284.9732971191406,294.1499938964844,286.8857421875,282.4259338378906,287.1003112792969,286.7274169921875,285.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392095132033091e-09,0.0009874067036435,-0.0105589078739285,0.0,0.0,0.0,-0.0069901626557111,60.0,1.1893250942230225,-0.0,-6.647459827036073e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.276392665924504e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.768489690031856e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.214974903035909e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.768482414074242e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004633748321793,284.9745178222656,294.1499938964844,286.91094970703125,282.42120361328125,287.0968017578125,286.7547912597656,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,1.207471489906311,-0.0,-6.660719265028092e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.276392665924504e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.768489690031856e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.214974903035909e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.768482414074242e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004633748321793,284.9745178222656,294.1499938964844,286.91094970703125,282.42120361328125,287.0968017578125,286.7547912597656,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184403479414e-09,0.0009883907623589,-0.0108604440465569,0.0,0.0,0.0,-0.0070472173392772,60.0,1.207471489906311,-0.0,-6.660719265028092e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.280943049816416e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,9.773281635716558e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,7.218513928819448e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,9.773274359758945e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0004636021330952,284.9751281738281,294.1499938964844,286.923095703125,282.4195556640625,287.0952453613281,286.76861572265625,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.563873723384404e-09,0.0009888756321743,-0.0110089695081114,0.0,0.0,0.0,-0.0070753209292888,60.0,1.2162611484527588,-0.0,-6.667254837111615e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,9.28539884625934e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.777973900781944e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,7.221979467431083e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.77796662482433e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004638247191905,284.9757385253906,294.1499938964844,286.9349060058594,282.4184265136719,287.0938415527344,286.7824401855469,285.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893549140542,4.619380877812773e-09,0.0009893502574414,-0.0111543973907828,0.0,0.0,0.0,-0.0071028382517397,60.0,1.224820256233215,-0.0,-6.673657537703549e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.293983021052554e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.787012822926044e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,7.228655886137858e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.787006274564192e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0004642535059247,284.9769592285156,294.1499938964844,286.9574279785156,282.4178161621094,287.0912780761719,286.81005859375,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726320224079927e-09,0.0009902646997943,-0.0114345764741301,0.0,0.0,0.0,-0.0071558528579771,60.0,1.241330862045288,-0.0,-6.686001796651908e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.293983021052554e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.787012822926044e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,7.228655886137858e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.787006274564192e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0004642535059247,284.9769592285156,294.1499938964844,286.9574279785156,282.4178161621094,287.0912780761719,286.81005859375,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726320224079927e-09,0.0009902646997943,-0.0114345764741301,0.0,0.0,0.0,-0.0071558528579771,60.0,1.241330862045288,-0.0,-6.686001796651908e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.301913814852014e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.795364894671366e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.234825170598924e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.795357618713751e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0004646496963687,284.9781799316406,294.1499938964844,286.978271484375,282.4195556640625,287.0891418457031,286.8372802734375,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124744201048e-09,0.0009911096422001,-0.0116934394463896,0.0,0.0,0.0,-0.0072048348374664,60.0,1.2567152976989746,-0.0,-6.697416665701894e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.301913814852014e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.795364894671366e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.234825170598924e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.795357618713751e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0004646496963687,284.9781799316406,294.1499938964844,286.978271484375,282.4195556640625,287.0891418457031,286.8372802734375,285.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124744201048e-09,0.0009911096422001,-0.0116934394463896,0.0,0.0,0.0,-0.0072048348374664,60.0,1.2567152976989746,-0.0,-6.697416665701894e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.309043525718153e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.80287222773768e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,7.240370177896693e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.802865679375829e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004650058108381,284.9794006347656,294.1499938964844,286.9972229003906,282.4237976074219,287.08740234375,286.8637390136719,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913939033457382e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.2708206176757812,-0.0,-6.707686139861836e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.309043525718153e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.80287222773768e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,7.240370177896693e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.802865679375829e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0004650058108381,284.9794006347656,294.1499938964844,286.9972229003906,282.4237976074219,287.08740234375,286.8637390136719,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913939033457382e-09,0.0009918691357597,-0.011926126666367,0.0,0.0,0.0,-0.007248864043504,60.0,1.2708206176757812,-0.0,-6.707686139861836e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.31523900362663e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.80939730652608e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,7.245189044624567e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.809390030568466e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0004653153300751,284.9805908203125,294.1499938964844,287.0140991210937,282.43072509765625,287.08599853515625,286.8891296386719,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283438056707,0.0,0.0,0.0,-0.0072871283628046,60.0,1.2834817171096802,-0.0,-6.716616951507606e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.31523900362663e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.80939730652608e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,7.245189044624567e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.809390030568466e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0004653153300751,284.9805908203125,294.1499938964844,287.0140991210937,282.43072509765625,287.08599853515625,286.8891296386719,285.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283438056707,0.0,0.0,0.0,-0.0072871283628046,60.0,1.2834817171096802,-0.0,-6.716616951507606e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.317940566688776e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.812241478357464e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,7.247289613587782e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,9.812234929995613e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,0.000465450255433,284.981201171875,294.1499938964844,287.0216979980469,282.4352722167969,287.0854187011719,286.9013061523437,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928219951689,5.024773486184131e-09,0.0009928168728947,-0.0122165009379386,0.0,0.0,0.0,-0.0073038097470998,60.0,1.2891879081726074,-0.0,-6.72051214678504e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.320386016042904e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,9.814816439757124e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,7.24919154890813e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.814809891395272e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0004655724042095,284.9818115234375,294.1499938964844,287.0286560058594,282.4405212402344,287.0848999023437,286.9130554199219,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930825326591,5.055235785533796e-09,0.000993077410385,-0.0122963087633252,0.0,0.0,0.0,-0.0073189116083085,60.0,1.294485569000244,-0.0,-6.724039991468089e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.324422717327252e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.819067781791092e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.252331852214411e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.819061233429238e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004657740646507,284.9830017089844,294.1499938964844,287.04071044921875,282.4533386230469,287.08404541015625,286.9353332519531,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524003568007e-09,0.0009935074485838,-0.0124280573800206,0.0,0.0,0.0,-0.0073438417166471,60.0,1.303784966468811,-0.0,-6.72986502081585e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.324422717327252e-05,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,9.819067781791092e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,7.252331852214411e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.819061233429238e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004657740646507,284.9830017089844,294.1499938964844,287.04071044921875,282.4533386230469,287.08404541015625,286.9353332519531,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524003568007e-09,0.0009935074485838,-0.0124280573800206,0.0,0.0,0.0,-0.0073438417166471,60.0,1.303784966468811,-0.0,-6.72986502081585e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.326030703959988e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.820760897127911e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,7.253581861732528e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.82075434876606e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,0.0004658543912228,284.983642578125,294.1499938964844,287.0458984375,282.46124267578125,287.08367919921875,286.94610595703125,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936838177964,5.125550206486196e-09,0.0009936786955222,-0.0124805234372615,0.0,0.0,0.0,-0.0073537696152925,60.0,1.3078250885009766,-0.0,-6.732185653390843e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.327241423306988e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.822035644901916e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,7.254524098243564e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.0,0.0,9.822029096540064e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004659148689825,284.9842224121094,294.1499938964844,287.04998779296875,282.4693298339844,287.0833740234375,286.95562744140625,285.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938128059729,5.1406296996958645e-09,0.0009938076836988,-0.0125200301408767,0.0,0.0,0.0,-0.0073612453415989,60.0,1.3111156225204468,-0.0,-6.733932877978077e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.32868424570188e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.82355559244752e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,7.255646050907671e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.823548316489904e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0004659869300667,284.98541259765625,294.1499938964844,287.0540466308594,282.4848327636719,287.0828552246094,286.973388671875,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158597549126398e-09,0.0009939613519236,-0.0125671038404107,0.0,0.0,0.0,-0.0073701529763638,60.0,1.315568208694458,-0.0,-6.73601547873659e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.32868424570188e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.82355559244752e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,7.255646050907671e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.823548316489904e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,0.0004659869300667,284.98541259765625,294.1499938964844,287.0540466308594,282.4848327636719,287.0828552246094,286.973388671875,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158597549126398e-09,0.0009939613519236,-0.0125671038404107,0.0,0.0,0.0,-0.0073701529763638,60.0,1.315568208694458,-0.0,-6.73601547873659e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.328651503892615e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.823520667850973e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,7.255620585056022e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.823514119489118e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0004659852711483,284.9866027832031,294.1499938964844,287.05078125,282.4962158203125,287.0823059082031,286.9876708984375,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939629817381,5.1581783289122995e-09,0.0009939578594639,-0.01256600394845,0.0,0.0,0.0,-0.0073699452914297,60.0,1.3154304027557373,-0.0,-6.735967161830558e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
