time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283440,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.328651503892615e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.823520667850973e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,7.255620585056022e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.823514119489118e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0004659852711483,284.9866027832031,294.1499938964844,287.05078125,282.4962158203125,287.0823059082031,286.9876708984375,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939629817381,5.1581783289122995e-09,0.0009939578594639,-0.01256600394845,0.0,0.0,0.0,-0.0073699452914297,60.0,1.3154304027557373,-0.0,-6.735967161830558e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.328134910902008e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.82297642622143e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,7.255218952195719e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.822969877859578e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004659594851545,284.9872131347656,294.1499938964844,287.04656982421875,282.5004577636719,287.0820007324219,286.9934997558594,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939080337062,5.151740367637103e-09,0.000993902911432,-0.0125491376966238,0.0,0.0,0.0,-0.0073667541146278,60.0,1.313700795173645,-0.0,-6.735220381415274e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,9.327271982328966e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.82206765911542e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.25454738130793e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.822061110753566e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004659163823816,284.98779296875,294.1499938964844,287.04071044921875,282.5037536621094,287.0816650390625,286.9981384277344,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993816065602,5.140982750617695e-09,0.0009938109433278,-0.0125209549441933,0.0,0.0,0.0,-0.0073614213615655,60.0,1.3106528520584106,-0.0,-6.733974089456751e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.324504935648292e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.8191543656867e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,7.252395153045654e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.819147817324848e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004657781682908,284.9889831542969,294.1499938964844,287.0242919921875,282.5076904296875,287.08074951171875,287.0041198730469,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065032202757266e-09,0.0009935160633176,-0.0124306231737136,0.0,0.0,0.0,-0.0073443283326923,60.0,1.301145315170288,-0.0,-6.729977997110836e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.324504935648292e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.8191543656867e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,7.252395153045654e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,9.819147817324848e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004657781682908,284.9889831542969,294.1499938964844,287.0242919921875,282.5076904296875,287.08074951171875,287.0041198730469,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065032202757266e-09,0.0009935160633176,-0.0124306231737136,0.0,0.0,0.0,-0.0073443283326923,60.0,1.301145315170288,-0.0,-6.729977997110836e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.320328535977752e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.814756049308926e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,7.249147165566683e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.814749500947072e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0004655695520341,284.9901733398437,294.1499938964844,287.00201416015625,282.5083312988281,287.0794982910156,287.00506591796875,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.0544612939518174e-09,0.0009930711239576,-0.0122942803427577,0.0,0.0,0.0,-0.0073185288347303,60.0,1.2870537042617798,-0.0,-6.723949752540649e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.320328535977752e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.814756049308926e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,7.249147165566683e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.814749500947072e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0004655695520341,284.9901733398437,294.1499938964844,287.00201416015625,282.5083312988281,287.0794982910156,287.00506591796875,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.0544612939518174e-09,0.0009930711239576,-0.0122942803427577,0.0,0.0,0.0,-0.0073185288347303,60.0,1.2870537042617798,-0.0,-6.723949752540649e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.31488029891625e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.809018956730142e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.244909647852182e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.80901240836829e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0004652974021155,284.9913635253906,294.1499938964844,286.974365234375,282.50592041015625,287.077880859375,287.0017395019531,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986576929155717e-09,0.000992490677163,-0.0121164303272962,0.0,0.0,0.0,-0.0072848759591579,60.0,1.269324779510498,-0.0,-6.716090439340405e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.31488029891625e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.809018956730142e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.244909647852182e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,9.80901240836829e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0004652974021155,284.9913635253906,294.1499938964844,286.974365234375,282.50592041015625,287.077880859375,287.0017395019531,285.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986576929155717e-09,0.000992490677163,-0.0121164303272962,0.0,0.0,0.0,-0.0072848759591579,60.0,1.269324779510498,-0.0,-6.716090439340405e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.308163862442598e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.801946725929156e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,7.239685510285199e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.801940177567305e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004649619222618,284.9925231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0757141113281,286.9933166503906,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.902893646629991e-09,0.0009917750721797,-0.011897187680006,0.0,0.0,0.0,-0.0072433906607329,60.0,1.2475653886795044,-0.0,-6.706408584022938e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.308163862442598e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,9.801946725929156e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,7.239685510285199e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.801940177567305e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004649619222618,284.9925231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0757141113281,286.9933166503906,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917799616232,4.902893646629991e-09,0.0009917750721797,-0.011897187680006,0.0,0.0,0.0,-0.0072433906607329,60.0,1.2475653886795044,-0.0,-6.706408584022938e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.304413833888248e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.797997336136176e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.236768578877673e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.797991515370086e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,0.0004647745809052,284.9931030273437,294.1499938964844,286.92388916015625,282.4971923828125,287.07440185546875,286.9874572753906,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913804242387,4.8561661358803584e-09,0.0009913755347952,-0.0117747653275728,0.0,0.0,0.0,-0.0072202258743345,60.0,1.2354707717895508,-0.0,-6.701004906517484e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.300450619775802e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.793823846848682e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,7.233686483232304e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,9.793817298486827e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0004645766166504,284.99371337890625,294.1499938964844,286.9048767089844,282.4930725097656,287.07293701171875,286.98046875,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909580694511,4.80678430392345e-09,0.0009909532964229,-0.0116453878581523,0.0,0.0,0.0,-0.0071957451291382,60.0,1.2226057052612305,-0.0,-6.695297116721123e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.292081085732208e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,9.78501047939062e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,7.227176683954895e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,9.78500465862453e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004641585401259,284.994873046875,294.1499938964844,286.8639831542969,282.483154296875,287.0695495605469,286.9635314941406,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900663280859,4.702504607934088e-09,0.0009900615550577,-0.011372179724276,0.0,0.0,0.0,-0.0071440492756664,60.0,1.194793939590454,-0.0,-6.683251285721782e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.292081085732208e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,9.78501047939062e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,7.227176683954895e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,9.78500465862453e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004641585401259,284.994873046875,294.1499938964844,286.8639831542969,282.483154296875,287.0695495605469,286.9635314941406,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900663280859,4.702504607934088e-09,0.0009900615550577,-0.011372179724276,0.0,0.0,0.0,-0.0071440492756664,60.0,1.194793939590454,-0.0,-6.683251285721782e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.286952263209967e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.779609536053611e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,7.223187276395038e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.77960371528752e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0004639023682102,284.9955749511719,294.1499938964844,286.8377685546875,282.47625732421875,287.0671691894531,286.95135498046875,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895197581499,4.638601502904294e-09,0.0009895151015371,-0.0112047558650374,0.0,0.0,0.0,-0.0071123694069683,60.0,1.1767600774765017,-0.0,-6.675875141581855e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.283549297833817e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.776025399332866e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,7.220540283014998e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.776019578566776e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004637323436327,284.9960327148437,294.1499938964844,286.81964111328125,282.4712829589844,287.0654602050781,286.942626953125,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891571244224,4.5961972006125515e-09,0.0009891524678096,-0.0110936574637889,0.0,0.0,0.0,-0.0070913480594754,60.0,1.1643576622009275,-0.0,-6.670983054846148e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,9.275461343349888e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.767508890945464e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.214250217657536e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.767503070179372e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0004633283824659,284.9971923828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0606689453125,286.9183349609375,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495431138451522e-09,0.0009882908780127,-0.0108296498656272,0.0,0.0,0.0,-0.0070413937792181,60.0,1.1319047212600708,-0.0,-6.659364260030999e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,9.275461343349888e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.767508890945464e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.214250217657536e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.767503070179372e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0004633283824659,284.9971923828125,294.1499938964844,286.7723388671875,282.4577331542969,287.0606689453125,286.9183349609375,285.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495431138451522e-09,0.0009882908780127,-0.0108296498656272,0.0,0.0,0.0,-0.0070413937792181,60.0,1.1319047212600708,-0.0,-6.659364260030999e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,9.268534631701186e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.760214015841484e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.208862371044233e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.760208195075391e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0004629823379218,284.99835205078125,294.1499938964844,286.7225646972656,282.4427795410156,287.0551147460937,286.8907165527344,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117515535854e-09,0.000987552688457,-0.0106035061180591,0.0,0.0,0.0,-0.0069986036978662,60.0,1.097652554512024,-0.0,-6.649420214444035e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,9.268534631701186e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.760214015841484e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,7.208862371044233e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.760208195075391e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0004629823379218,284.99835205078125,294.1499938964844,286.7225646972656,282.4427795410156,287.0551147460937,286.8907165527344,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117515535854e-09,0.000987552688457,-0.0106035061180591,0.0,0.0,0.0,-0.0069986036978662,60.0,1.097652554512024,-0.0,-6.649420214444035e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.265766857424752e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.757299994817004e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.206710142781958e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.757294901646674e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.000462844123831,284.9989013671875,294.1499938964844,286.6968688964844,282.4348449707031,287.0520324707031,286.8756408691406,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374639317461515e-09,0.0009872578084468,-0.0105131724849343,0.0,0.0,0.0,-0.0069815111346542,60.0,1.079981565475464,-0.0,-6.645449701636609e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.263485117116944e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.7548974736128e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,7.204935536719859e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.754891652846708e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0004627301241271,284.9994812011719,294.1499938964844,286.6707458496094,282.4266662597656,287.0487670898437,286.85992431640625,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870190406218,4.3462069498900754e-09,0.0009870146168395,-0.0104386787861585,0.0,0.0,0.0,-0.0069674160331487,60.0,1.0620731115341189,-0.0,-6.642176941795698e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.260912338504568e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.752187906997278e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,7.202933920780197e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.752182086231188e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004626016016118,285.0006408691406,294.1499938964844,286.617431640625,282.40972900390625,287.0416259765625,286.82623291015625,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515188224613,60.0,1.0255857706069946,-0.0,-6.63848638282616e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.260912338504568e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.752187906997278e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,7.202933920780197e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.752182086231188e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0004626016016118,285.0006408691406,294.1499938964844,286.617431640625,282.40972900390625,287.0416259765625,286.82623291015625,285.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515188224613,60.0,1.0255857706069946,-0.0,-6.63848638282616e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.26131397136487e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.752610640134662e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,7.203246059361845e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.752605546964332e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004626216832548,285.00177001953125,294.1499938964844,286.5630798339844,282.3922424316406,287.0336303710937,286.7893981933594,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9885042309761048,-0.0,-6.639061922442124e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.26131397136487e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.752610640134662e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,7.203246059361845e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.752605546964332e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004626216832548,285.00177001953125,294.1499938964844,286.5630798339844,282.3922424316406,287.0336303710937,286.7893981933594,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.9885042309761048,-0.0,-6.639061922442124e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.264924301533028e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.756412327988072e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,7.20605457900092e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.756407234817745e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004628020105883,285.0029296875,294.1499938964844,286.5081481933594,282.3744812011719,287.0248107910156,286.7495422363281,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,0.951198160648346,-0.0,-6.644238226272138e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.264924301533028e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.756412327988072e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,7.20605457900092e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.756407234817745e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004628020105883,285.0029296875,294.1499938964844,286.5081481933594,282.3744812011719,287.0248107910156,286.7495422363281,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,0.951198160648346,-0.0,-6.644238226272138e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.2717215011362e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.763570415088908e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.211340562207624e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.763564594322816e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0004631415358744,285.0040588378906,294.1499938964844,286.4531555175781,282.35675048828125,287.01519775390625,286.7066955566406,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074426487088,0.0,0.0,0.0,-0.0070182676427066,60.0,0.9139591455459596,-0.0,-6.653989714777708e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.2717215011362e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.763570415088908e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.211340562207624e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.763564594322816e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0004631415358744,285.0040588378906,294.1499938964844,286.4531555175781,282.35675048828125,287.01519775390625,286.7066955566406,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074426487088,0.0,0.0,0.0,-0.0070182676427066,60.0,0.9139591455459596,-0.0,-6.653989714777708e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.27629298530519e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,9.76838418864645e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.214896322693676e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,9.76837909547612e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.000463369913632,285.004638671875,294.1499938964844,286.42578125,282.3479919433594,287.01007080078125,286.68408203125,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883829625323,4.505740669458191e-09,0.0009883784223347,-0.0108566619455814,0.0,0.0,0.0,-0.0070465016178786,60.0,0.8954577445983887,-0.0,-6.66055228748519e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.281493112212048e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.773860801942648e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,7.2189410275314e-05,297.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.773854981176557e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0004636296653188,285.00518798828125,294.1499938964844,286.3985595703125,282.33935546875,287.0047912597656,286.6607971191406,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889369830489,4.5705275120155875e-09,0.000988932326436,-0.0110264038667082,0.0,0.0,0.0,-0.0070786192081868,60.0,0.8770614266395569,-0.0,-6.668022223266237e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.293785115005448e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.78680473053828e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,7.228501635836437e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.786799637367948e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0004642436979338,285.0063171386719,294.1499938964844,286.3448181152344,282.32257080078125,286.9936218261719,286.6120910644531,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.723666346961863e-09,0.0009902418823912,-0.0114276241511106,0.0,0.0,0.0,-0.0071545364335179,60.0,0.8407663702964783,-0.0,-6.68569484219006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.293785115005448e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.78680473053828e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,7.228501635836437e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.786799637367948e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0004642436979338,285.0063171386719,294.1499938964844,286.3448181152344,282.32257080078125,286.9936218261719,286.6120910644531,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.723666346961863e-09,0.0009902418823912,-0.0114276241511106,0.0,0.0,0.0,-0.0071545364335179,60.0,0.8407663702964783,-0.0,-6.68569484219006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.303418482886629e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.796948870643972e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,7.235994416987523e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.796943777473643e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0004647248715627,285.0071105957031,294.1499938964844,286.3090515136719,282.3116760253906,286.9855651855469,286.57733154296875,285.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912729728966,4.843678347299374e-09,0.0009912680834531,-0.0117420479655265,0.0,0.0,0.0,-0.0072140316478908,60.0,0.816609263420105,-0.0,-6.699561083678418e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.308179869549348e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.801962733035909e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,7.239697151817381e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.801957639865576e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004649627080652,285.0074768066406,294.1499938964844,286.29248046875,282.30670166015625,286.9816589355469,286.5606689453125,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917801944538,4.9029957871482566e-09,0.0009917753050103,-0.0118974559009075,0.0,0.0,0.0,-0.007243437692523,60.0,0.805364727973938,-0.0,-6.70641995270671e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.324133134214208e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.818762191571297e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,7.25210556993261e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.818757098400964e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004657596291508,285.00860595703125,294.1499938964844,286.2419738769531,282.2920837402344,286.9690246582031,286.5072021484375,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934799745678,5.101751465730331e-09,0.0009934748522937,-0.0124181751161813,0.0,0.0,0.0,-0.0073419692926108,60.0,0.7710739374160767,-0.0,-6.729428037033358e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.324133134214208e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.818762191571297e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,7.25210556993261e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.818757098400964e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0004657596291508,285.00860595703125,294.1499938964844,286.2419738769531,282.2920837402344,286.9690246582031,286.5072021484375,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934799745678,5.101751465730331e-09,0.0009934748522937,-0.0124181751161813,0.0,0.0,0.0,-0.0073419692926108,60.0,0.7710739374160767,-0.0,-6.729428037033358e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
