time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285780,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.341164695797488e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.836697427090256e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.265352905960754e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.836692333919927e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004666103923227,285.0097351074219,294.1499938964844,286.1937866210937,282.2790222167969,286.9556884765625,286.4522705078125,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952945401892,5.31393862246432e-09,0.0009952891850844,-0.0129740722477436,0.0,0.0,0.0,-0.0074471598491072,60.0,0.7382535338401794,-0.0,-6.754033421429996e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.341164695797488e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.836697427090256e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.265352905960754e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.836692333919927e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004666103923227,285.0097351074219,294.1499938964844,286.1937866210937,282.2790222167969,286.9556884765625,286.4522705078125,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952945401892,5.31393862246432e-09,0.0009952891850844,-0.0129740722477436,0.0,0.0,0.0,-0.0074471598491072,60.0,0.7382535338401794,-0.0,-6.754033421429996e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.349900210509075e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.84589642030187e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,7.272146467585117e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.84589132713154e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0004670467460528,285.0102844238281,294.1499938964844,286.1707458496094,282.2731628417969,286.94879150390625,286.42449951171875,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962252806872,5.422768012408596e-09,0.000996219809167,-0.0132591817528009,0.0,0.0,0.0,-0.0075011109001934,60.0,0.7224182486534119,-0.0,-6.766671134528225e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.35870411922224e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.8551667178981e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,7.278993871295825e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.855161624727772e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.000467486504931,285.0108642578125,294.1499938964844,286.1484375,282.267822265625,286.9417419433594,286.39666748046875,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971632389351,5.532445612743686e-09,0.000997157767415,-0.0135465124621987,0.0,0.0,0.0,-0.0075554833747446,60.0,0.7070852518081665,-0.0,-6.779418981750497e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.376217349199578e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.873609815258531e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.292615191545337e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.873604722088204e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0004683613369707,285.0119934082031,294.1499938964844,286.1063537597656,282.2587890625,286.9272766113281,286.34130859375,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638631951688e-09,0.0009990234393626,-0.014118118211627,0.0,0.0,0.0,-0.0076636509038507,60.0,0.6777823567390442,-0.0,-6.804815910754769e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.376217349199578e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.873609815258531e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,7.292615191545337e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.873604722088204e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0004683613369707,285.0119934082031,294.1499938964844,286.1063537597656,282.2587890625,286.9272766113281,286.34130859375,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638631951688e-09,0.0009990234393626,-0.014118118211627,0.0,0.0,0.0,-0.0076636509038507,60.0,0.6777823567390442,-0.0,-6.804815910754769e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.393014624947682e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.891297668218613e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,7.305679901037365e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.891292575048284e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004692004004027,285.0131225585937,294.1499938964844,286.06805419921875,282.25225830078125,286.9123229980469,286.2872314453125,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959905902130913e-09,0.0010008129756897,-0.0146663282066583,0.0,0.0,0.0,-0.0077673941850662,60.0,0.6508901119232178,-0.0,-6.829218079928978e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.393014624947682e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.891297668218613e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,7.305679901037365e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.891292575048284e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004692004004027,285.0131225585937,294.1499938964844,286.06805419921875,282.25225830078125,286.9123229980469,286.2872314453125,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959905902130913e-09,0.0010008129756897,-0.0146663282066583,0.0,0.0,0.0,-0.0077673941850662,60.0,0.6508901119232178,-0.0,-6.829218079928978e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.408445475855842e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.90754779195413e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.317681593121961e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.9075426987838e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0004699712153524,285.0142517089844,294.1499938964844,286.0340270996094,282.24853515625,286.8970031738281,286.2351989746094,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152154341521054e-09,0.0010024569928646,-0.0151699427515268,0.0,0.0,0.0,-0.0078627001494169,60.0,0.6264641284942627,-0.0,-6.85167407254994e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,9.408445475855842e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.90754779195413e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.317681593121961e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.9075426987838e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0004699712153524,285.0142517089844,294.1499938964844,286.0340270996094,282.24853515625,286.8970031738281,286.2351989746094,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152154341521054e-09,0.0010024569928646,-0.0151699427515268,0.0,0.0,0.0,-0.0078627001494169,60.0,0.6264641284942627,-0.0,-6.85167407254994e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.421753202332184e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.921560558723286e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,7.328032370423898e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.921556193148716e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.00047063594684,285.015380859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8813781738281,286.1862487792969,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.3179421694314905e-09,0.0010038746986538,-0.0156042324379086,0.0,0.0,0.0,-0.0079448884353041,60.0,0.6048988699913025,-0.0,-6.871069047065248e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.421753202332184e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.921560558723286e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,7.328032370423898e-05,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.921556193148716e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.00047063594684,285.015380859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8813781738281,286.1862487792969,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038809850811,6.3179421694314905e-09,0.0010038746986538,-0.0156042324379086,0.0,0.0,0.0,-0.0079448884353041,60.0,0.6048988699913025,-0.0,-6.871069047065248e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.427320037502795e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,9.927422797773032e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,7.332361565204337e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,9.927418432198464e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.00047091403394,285.01593017578125,294.1499938964844,285.9919738769531,282.2489929199219,286.8734741210937,286.16339111328125,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387297357690613e-09,0.0010044678347185,-0.0157859083265066,0.0,0.0,0.0,-0.0079792710021138,60.0,0.5954281091690063,-0.0,-6.879191261077723e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.432172373635694e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.932532702805474e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.336135604418814e-05,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.932527609635144e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0004711564106401,285.0164794921875,294.1499938964844,285.9806213378906,282.2508850097656,286.86553955078125,286.1414794921875,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049912380054,6.447746780935404e-09,0.0010049848351627,-0.015944255515933,0.0,0.0,0.0,-0.0080092390999197,60.0,0.586656928062439,-0.0,-6.886273951067778e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.439047425985336e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.939773008227348e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,7.341483433265239e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.939767915057018e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004714998649433,285.0176086425781,294.1499938964844,285.96221923828125,282.2575988769531,286.849609375,286.1015319824219,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686297506093,0.0,0.0,0.0,-0.0080517036840319,60.0,0.5718578100204468,-0.0,-6.896316051552277e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.439047425985336e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.939773008227348e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,7.341483433265239e-05,297.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.939767915057018e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004714998649433,285.0176086425781,294.1499938964844,285.96221923828125,282.2575988769531,286.849609375,286.1015319824219,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.5334035959097045e-09,0.0010057173203676,-0.0161686297506093,0.0,0.0,0.0,-0.0080517036840319,60.0,0.5718578100204468,-0.0,-6.896316051552277e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.441425208933651e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.942276665242387e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,7.343332981690764e-05,297.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,9.94227157207206e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0004716186376754,285.0184631347656,294.1499938964844,285.95233154296875,282.26544189453125,286.8374938964844,286.0751037597656,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059772757813,6.563019905314604e-09,0.0010059707565233,-0.01624621078372,0.0,0.0,0.0,-0.0080663859844207,60.0,0.5633001327514648,-0.0,-6.899789894987407e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.44175844779238e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.942627366399392e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,7.34359200578183e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,9.942622273229064e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004716352559626,285.01873779296875,294.1499938964844,285.95001220703125,282.2684326171875,286.83367919921875,286.0673217773437,285.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060127824544,6.567168142623814e-09,0.0010060061467811,-0.0162570755928754,0.0,0.0,0.0,-0.0080684423446655,60.0,0.56097012758255,-0.0,-6.900276616761404e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.44112180150114e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.941956523107363e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,7.343096513068303e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.941952157532796e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0004716034745797,285.01983642578125,294.1499938964844,285.9423217773437,282.28277587890625,286.81787109375,286.0387268066406,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645084381103,60.0,0.5535187721252441,-0.0,-6.899345805777557e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.44112180150114e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.941956523107363e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,7.343096513068303e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.941952157532796e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0004716034745797,285.01983642578125,294.1499938964844,285.9423217773437,282.28277587890625,286.81787109375,286.0387268066406,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645084381103,60.0,0.5535187721252441,-0.0,-6.899345805777557e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.4385672127828e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.9392666015774e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.34110944904387e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.939262236002833e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0004714758542831,285.0209655761719,294.1499938964844,285.9372863769531,282.2997131347656,286.80224609375,286.015625,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527395957078852e-09,0.0010056662140414,-0.0161528941243886,0.0,0.0,0.0,-0.0080487262457609,60.0,0.5484311580657959,-0.0,-6.895611903701139e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.4385672127828e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.9392666015774e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,7.34110944904387e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.939262236002833e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,0.0004714758542831,285.0209655761719,294.1499938964844,285.9372863769531,282.2997131347656,286.80224609375,286.015625,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527395957078852e-09,0.0010056662140414,-0.0161528941243886,0.0,0.0,0.0,-0.0080487262457609,60.0,0.5484311580657959,-0.0,-6.895611903701139e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.43658160394989e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.937176218954846e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,7.33956549083814e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.937171853380278e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004713766975328,285.0215148925781,294.1499938964844,285.9357604980469,282.3091735839844,286.7945251464844,286.0059814453125,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658411733364e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,-0.0080364635214209,60.0,0.5466036200523376,-0.0,-6.892710757711029e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,9.434235835215075e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.93470530374907e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.337740680668503e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.9347009381745e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0004712594964075,285.0220642089844,294.1499938964844,285.9349060058594,282.3193054199219,286.786865234375,285.99725341796875,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052112629637,6.4734235749597255e-09,0.001005204860121,-0.0160115156322717,0.0,0.0,0.0,-0.0080219702795147,60.0,0.545140266418457,-0.0,-6.889283099553722e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.42833794397302e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.928494546329604e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.33315318939276e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.928490180755034e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004709648783318,285.0231628417969,294.1499938964844,285.93524169921875,282.3414611816406,286.771728515625,285.98297119140625,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5435851216316223,-0.0,-6.88067132159631e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.42833794397302e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.928494546329604e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.33315318939276e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.928490180755034e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004709648783318,285.0231628417969,294.1499938964844,285.93524169921875,282.3414611816406,286.771728515625,285.98297119140625,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.5435851216316223,-0.0,-6.88067132159631e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.420939022675157e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.920703450916336e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.327398634515703e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.920699085341766e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0004705952887888,285.0242614746094,294.1499938964844,285.9383239746094,282.3661804199219,286.7569274902344,285.97283935546875,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003794488497,6.307747213440962e-09,0.0010037882020696,-0.0155775258317589,0.0,0.0,0.0,-0.007939837872982,60.0,0.5439674854278564,-0.0,-6.869876045811908e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.420939022675157e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.920703450916336e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.327398634515703e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.920699085341766e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0004705952887888,285.0242614746094,294.1499938964844,285.9383239746094,282.3661804199219,286.7569274902344,285.97283935546875,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003794488497,6.307747213440962e-09,0.0010037882020696,-0.0155775258317589,0.0,0.0,0.0,-0.007939837872982,60.0,0.5439674854278564,-0.0,-6.869876045811908e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.412298823008314e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.91160559351556e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,7.320678560063243e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.911601227940992e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004701637371908,285.0253601074219,294.1499938964844,285.9442443847656,282.3934631347656,286.742431640625,285.9657592773437,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200101765330146e-09,0.0010028678225353,-0.0152955437079072,0.0,0.0,0.0,-0.0078864740207791,60.0,0.5459539294242859,-0.0,-6.857280965277823e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.412298823008314e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.91160559351556e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,7.320678560063243e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.911601227940992e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004701637371908,285.0253601074219,294.1499938964844,285.9442443847656,282.3934631347656,286.742431640625,285.9657592773437,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200101765330146e-09,0.0010028678225353,-0.0152955437079072,0.0,0.0,0.0,-0.0078864740207791,60.0,0.5459539294242859,-0.0,-6.857280965277823e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.402413706993684e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.901195880956948e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,7.312990055652335e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.90119151538238e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,0.0004696699324995,285.0264587402344,294.1499938964844,285.9530029296875,282.4232482910156,286.7283935546875,285.962158203125,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018206667155,6.0769385079595395e-09,0.0010018146131187,-0.0149729074910283,0.0,0.0,0.0,-0.0078254165127873,60.0,0.549978494644165,-0.0,-6.842883948365852e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.402413706993684e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.901195880956948e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,7.312990055652335e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.90119151538238e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,0.0004696699324995,285.0264587402344,294.1499938964844,285.9530029296875,282.4232482910156,286.7283935546875,285.962158203125,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018206667155,6.0769385079595395e-09,0.0010018146131187,-0.0149729074910283,0.0,0.0,0.0,-0.0078254165127873,60.0,0.549978494644165,-0.0,-6.842883948365852e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.397032408742234e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.89552863757126e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.308804924832657e-05,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.895524999592452e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0004694011295214,285.0270080566406,294.1499938964844,285.9584655761719,282.4390869140625,286.7215270996094,285.9615783691406,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009890363145587e-09,0.0010012412676587,-0.014797268435359,0.0,0.0,0.0,-0.0077921776100993,60.0,0.5527293682098389,-0.0,-6.83505305687504e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.391394996782763e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.889592183753848e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,7.30442043277435e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.88958854577504e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0004691195208579,285.0275573730469,294.1499938964844,285.96466064453125,282.45556640625,286.7147827148437,285.9617614746094,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006466181948,5.939650993269652e-09,0.0010006406810134,-0.0146132670342922,0.0,0.0,0.0,-0.0077573573216795,60.0,0.5559458136558533,-0.0,-6.826854104247104e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.379351831739768e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.876909462036564e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,7.295052637346089e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.876905824057758e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0004685179155785,285.02862548828125,294.1499938964844,285.9792785644531,282.4903869628906,286.7016906738281,285.9642028808594,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594581528945e-09,0.0009993575513362,-0.0142201697453856,0.0,0.0,0.0,-0.0076829679310321,60.0,0.5637521743774414,-0.0,-6.809354857750807e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,9.379351831739768e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.876909462036564e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,7.295052637346089e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.876905824057758e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0004685179155785,285.02862548828125,294.1499938964844,285.9792785644531,282.4903869628906,286.7016906738281,285.9642028808594,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594581528945e-09,0.0009993575513362,-0.0142201697453856,0.0,0.0,0.0,-0.0076829679310321,60.0,0.5637521743774414,-0.0,-6.809354857750807e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,9.368469181936234e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,9.865450556389987e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.286589243449271e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.86544619081542e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0004679743433371,285.029541015625,294.1499938964844,285.99383544921875,282.52154541015625,286.6910705566406,285.9683837890625,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654010148958832e-09,0.0009981981711462,-0.0138649800792336,0.0,0.0,0.0,-0.0076157529838383,60.0,0.5718387961387634,-0.0,-6.793563045448536e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.36632277444005e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.86318991635926e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,7.284919411176816e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.863186278380454e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004678671248257,285.0297241210937,294.1499938964844,285.9968566894531,282.5276794433594,286.6890869140625,285.9693603515625,285.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.5735282897949219,-0.0,-6.790450157723171e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.352402412332594e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.848531044553964e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.274092786246911e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.848527406575158e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0004671717761084,285.0307922363281,294.1499938964844,286.0175170898437,282.5674133300781,286.6770935058594,285.9771728515625,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.5853057503700256,-0.0,-6.770280691625885e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
