time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288120,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.352402412332594e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.848531044553964e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.274092786246911e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.848527406575158e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0004671717761084,285.0307922363281,294.1499938964844,286.0175170898437,282.5674133300781,286.6770935058594,285.9771728515625,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.5853057503700256,-0.0,-6.770280691625885e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,9.337689698440954e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.833038348006085e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.262649160111323e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.833033982431516e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0004664368461817,285.0318603515625,294.1499938964844,286.041259765625,282.6095886230469,286.6657409667969,285.987548828125,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.599092960357666,-0.0,-6.748995673433458e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,9.337689698440954e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.833038348006085e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,7.262649160111323e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.833033982431516e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0004664368461817,285.0318603515625,294.1499938964844,286.041259765625,282.6095886230469,286.6657409667969,285.987548828125,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270524461309378e-09,0.0009949189843609,-0.0128603335469961,0.0,0.0,0.0,-0.0074256425723433,60.0,0.599092960357666,-0.0,-6.748995673433458e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.330067405244336e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.825011511566116e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.256720709847286e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.825007145991548e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0004660560807678,285.0323791503906,294.1499938964844,286.0542907714844,282.631591796875,286.6603088378906,285.9936828613281,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941121097654,5.1755550956045235e-09,0.0009941068710759,-0.0126115288585424,0.0,0.0,0.0,-0.0073785618878901,60.0,0.6067826747894287,-0.0,-6.737980839943702e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,9.322300320491196e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.816832607612014e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.25067948224023e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.816828242037444e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004656681267078,285.0329284667969,294.1499938964844,286.068115234375,282.6541748046875,286.6550598144531,286.0004577636719,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078785392242935e-09,0.0009932793909683,-0.0123580051586031,0.0,0.0,0.0,-0.0073305889964103,60.0,0.6149974465370178,-0.0,-6.726767054487939e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.306412539444864e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.8001015430782e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.238322723424062e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.80009717750363e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0004648744652513,285.03399658203125,294.1499938964844,286.0981750488281,282.7012023925781,286.64508056640625,286.0155639648437,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880834847398319e-09,0.000991586712189,-0.0118393953889608,0.0,0.0,0.0,-0.0072324564680457,60.0,0.6328360438346863,-0.0,-6.703857025058825e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.306412539444864e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.8001015430782e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.238322723424062e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,9.80009717750363e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0004648744652513,285.03399658203125,294.1499938964844,286.0981750488281,282.7012023925781,286.64508056640625,286.0155639648437,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880834847398319e-09,0.000991586712189,-0.0118393953889608,0.0,0.0,0.0,-0.0072324564680457,60.0,0.6328360438346863,-0.0,-6.703857025058825e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.290171146858484e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.782997949514538e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,7.225690205814317e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.782994311535732e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004640631668735,285.0350341796875,294.1499938964844,286.1314392089844,282.7505798339844,286.6358642578125,286.0329284667969,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.678480713948829e-09,0.0009898564312607,-0.0113092372193932,0.0,0.0,0.0,-0.0071321404539048,60.0,0.652829110622406,-0.0,-6.680478037424109e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.290171146858484e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.782997949514538e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,7.225690205814317e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.782994311535732e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004640631668735,285.0350341796875,294.1499938964844,286.1314392089844,282.7505798339844,286.6358642578125,286.0329284667969,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898610878735,4.678480713948829e-09,0.0009898564312607,-0.0113092372193932,0.0,0.0,0.0,-0.0071321404539048,60.0,0.652829110622406,-0.0,-6.680478037424109e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.27378496271558e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.765743016032502e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.212945638457313e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.765739378053696e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0004632446798495,285.0360717773437,294.1499938964844,286.1679992675781,282.80230712890625,286.62744140625,286.0523681640625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474328463288657e-09,0.0009881106670945,-0.01077436003834,0.0,0.0,0.0,-0.0070309336297214,60.0,0.6749159693717957,-0.0,-6.656932072246492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.27378496271558e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.765743016032502e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.212945638457313e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.765739378053696e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0004632446798495,285.0360717773437,294.1499938964844,286.1679992675781,282.80230712890625,286.62744140625,286.0523681640625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474328463288657e-09,0.0009881106670945,-0.01077436003834,0.0,0.0,0.0,-0.0070309336297214,60.0,0.6749159693717957,-0.0,-6.656932072246492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.25745625863783e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,9.748548472998664e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,7.200245454441756e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,9.748544835019855e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004624290158972,285.0371398925781,294.1499938964844,286.2078857421875,282.8563842773437,286.6198425292969,286.07379150390625,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413455024361,0.0,0.0,0.0,-0.006930080242455,60.0,0.6991295218467712,-0.0,-6.633510452047632e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.25745625863783e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,9.748548472998664e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,7.200245454441756e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,9.748544835019855e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0004624290158972,285.0371398925781,294.1499938964844,286.2078857421875,282.8563842773437,286.6198425292969,286.07379150390625,285.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413455024361,0.0,0.0,0.0,-0.006930080242455,60.0,0.6991295218467712,-0.0,-6.633510452047632e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.249385766452178e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,9.740049426909536e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,7.193968485808e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,9.740045788930728e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0004620258987415,285.03765869140625,294.1499938964844,286.2290954589844,282.8843078613281,286.6163635253906,286.08526611328125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855153039097,4.170341405540512e-09,0.0009855112293735,-0.0099778994917869,0.0,0.0,0.0,-0.0068802335299551,60.0,0.7121161818504333,-0.0,-6.621949211194078e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,9.24139967537485e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.731639875099064e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.187757000792772e-05,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,9.731636237120256e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0004616269434336,285.0381774902344,294.1499938964844,286.2511291503906,282.9128112792969,286.6131286621094,286.09716796875,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070838777181507e-09,0.0009846603497862,-0.0097171943634748,0.0,0.0,0.0,-0.0068309055641293,60.0,0.7256110906600952,-0.0,-6.610518710203905e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.225812391377984e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.715225314721464e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,7.175633072620258e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.715221676742658e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0004608483286574,285.0391845703125,294.1499938964844,286.2978210449219,282.97149658203125,286.6073303222656,286.1222839355469,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,0.7542181611061096,-0.0,-6.588236800553204e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.225812391377984e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.715225314721464e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,7.175633072620258e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,9.715221676742658e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.0004608483286574,285.0391845703125,294.1499938964844,286.2978210449219,282.97149658203125,286.6073303222656,286.1222839355469,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,0.7542181611061096,-0.0,-6.588236800553204e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.212078293785451e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.700762893771751e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,7.164951239246875e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,9.700759255792946e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004601622931659,285.0401306152344,294.1499938964844,286.34381103515625,283.02752685546875,286.6028747558594,286.14697265625,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705525886132932e-09,0.000981536344625,-0.0087600238621234,0.0,0.0,0.0,-0.0066498038358986,60.0,0.7826325297355652,-0.0,-6.568635768644526e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.210906864609568e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.699528891360389e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,7.164039561757818e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.69952525338158e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0004601037653628,285.04022216796875,294.1499938964844,286.3479309082031,283.0325012207031,286.6025085449219,286.149169921875,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.6909282297159507e-09,0.0009814115474,-0.0087217753753066,0.0,0.0,0.0,-0.0066425669938325,60.0,0.7851722240447998,-0.0,-6.566965282672754e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.196840255754068e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.684716496849433e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.153099431889132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.684712858870624e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0004594011406879,285.041259765625,294.1499938964844,286.4015808105469,283.0957336425781,286.5986633300781,286.1776733398437,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156786371004504e-09,0.0009799129329621,-0.0082625895738601,0.0,0.0,0.0,-0.0065556881017982,60.0,0.818351686000824,-0.0,-6.546923003725169e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,9.196840255754068e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.684716496849433e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.153099431889132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.684712858870624e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0004594011406879,285.041259765625,294.1499938964844,286.4015808105469,283.0957336425781,286.5986633300781,286.1776733398437,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156786371004504e-09,0.0009799129329621,-0.0082625895738601,0.0,0.0,0.0,-0.0065556881017982,60.0,0.818351686000824,-0.0,-6.546923003725169e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.183814108837396e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.670999133959413e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,7.142967660911381e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.670995495980604e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0004587504372466,285.0422668457031,294.1499938964844,286.4587707519531,283.16119384765625,286.5959167480469,286.2078857421875,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785284055396,3.35338468104851e-09,0.0009785251459106,-0.0078373439610004,0.0,0.0,0.0,-0.0064752316102385,60.0,0.8539958000183105,-0.0,-6.528389207005604e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.183814108837396e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.670999133959413e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,7.142967660911381e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.670995495980604e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0004587504372466,285.0422668457031,294.1499938964844,286.4587707519531,283.16119384765625,286.5959167480469,286.2078857421875,285.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785284055396,3.35338468104851e-09,0.0009785251459106,-0.0078373439610004,0.0,0.0,0.0,-0.0064752316102385,60.0,0.8539958000183105,-0.0,-6.528389207005604e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,9.177707397611812e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,9.664568642619996e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,7.138218643376604e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,9.66456500464119e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0004584453999996,285.0427551269531,294.1499938964844,286.4887084960937,283.1947631835937,286.59490966796875,286.2235412597656,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977877760306,3.277303317616997e-09,0.0009778745006769,-0.0076379934325814,0.0,0.0,0.0,-0.0064375144429504,60.0,0.8726322650909424,-0.0,-6.51971063803103e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,9.171905549010262e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.658459021011367e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,7.133705366868526e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,9.65845538303256e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004581555840559,285.04327392578125,294.1499938964844,286.5195617675781,283.2288818359375,286.5941772460937,286.2396240234375,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772594785317,3.205014031948394e-09,0.0009772562189027,-0.0074485777877271,0.0,0.0,0.0,-0.0064016771502792,60.0,0.8919184803962708,-0.0,-6.511469052838947e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.161273192148656e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,9.6472620498389e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,7.125436241040006e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,9.647259139455856e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004576244682539,285.0442810058594,294.1499938964844,286.5840148925781,283.2987365722656,286.59356689453125,286.27301025390625,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9322860836982728,-0.0,-6.496380677845083e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.161273192148656e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,9.6472620498389e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,7.125436241040006e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,9.647259139455856e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004576244682539,285.0442810058594,294.1499938964844,286.5840148925781,283.2987365722656,286.59356689453125,286.27301025390625,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.9322860836982728,-0.0,-6.496380677845083e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.152073471341282e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.637574839871375e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.118281064322218e-05,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.637571929488332e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0004571649478748,285.0452880859375,294.1499938964844,286.65216064453125,283.3707275390625,286.5942077636719,286.30828857421875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.9579316773720166e-09,0.0009751433390192,-0.0068011553958058,0.0,0.0,0.0,-0.0062791872769594,60.0,0.9753366708755492,-0.0,-6.483340087015679e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.152073471341282e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.637574839871375e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.118281064322218e-05,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.637571929488332e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0004571649478748,285.0452880859375,294.1499938964844,286.65216064453125,283.3707275390625,286.5942077636719,286.30828857421875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751463076099,2.9579316773720166e-09,0.0009751433390192,-0.0068011553958058,0.0,0.0,0.0,-0.0062791872769594,60.0,0.9753366708755492,-0.0,-6.483340087015679e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.14428019314073e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.62936828727834e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,7.112219464033842e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.629364649299532e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.0004567756550386,285.0462951660156,294.1499938964844,286.7240600585937,283.4448547363281,286.5960388183594,286.3453369140625,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743158589117,2.860835124351979e-09,0.0009743130067363,-0.0065467339009046,0.0,0.0,0.0,-0.0062310518696904,60.0,1.0207858085632324,-0.0,-6.472303226701115e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.14428019314073e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.62936828727834e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,7.112219464033842e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,9.629364649299532e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.0004567756550386,285.0462951660156,294.1499938964844,286.7240600585937,283.4448547363281,286.5960388183594,286.3453369140625,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743158589117,2.860835124351979e-09,0.0009743130067363,-0.0065467339009046,0.0,0.0,0.0,-0.0062310518696904,60.0,1.0207858085632324,-0.0,-6.472303226701115e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.138025052379815e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.62278136285022e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,7.107354031177238e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.622777724871412e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0004564631963148,285.0472717285156,294.1499938964844,286.7997436523437,283.5210876464844,286.5990905761719,286.38446044921875,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492647789,2.7828999105139474e-09,0.0009736465290188,-0.0063425200060009,0.0,0.0,0.0,-0.0061924154870212,60.0,1.0688518285751345,-0.0,-6.46345057475628e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.138025052379815e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.62278136285022e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,7.107354031177238e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.622777724871412e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0004564631963148,285.0472717285156,294.1499938964844,286.7997436523437,283.5210876464844,286.5990905761719,286.38446044921875,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492647789,2.7828999105139474e-09,0.0009736465290188,-0.0063425200060009,0.0,0.0,0.0,-0.0061924154870212,60.0,1.0688518285751345,-0.0,-6.46345057475628e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.135426807915792e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.620045602787286e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.105333497747779e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.62004196480848e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0004563334223348,285.0477600097656,294.1499938964844,286.8390197753906,283.5599670410156,286.60107421875,286.4048156738281,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505331345878403e-09,0.0009733696933835,-0.0062577086500823,0.0,0.0,0.0,-0.0061763697303831,60.0,1.0937962532043457,-0.0,-6.459776358269664e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,9.133311687037347e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.617817704565824e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,7.103688403731212e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.617814794182776e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,0.0004562277463264,285.0482482910156,294.1499938964844,286.8792724609375,283.5993347167969,286.6034240722656,286.4258117675781,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469908729,2.724176217938634e-09,0.0009731442551128,-0.0061886454932391,0.0,0.0,0.0,-0.0061633032746613,60.0,1.119481086730957,-0.0,-6.45678426280938e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.130306716542692e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.614653390599416e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,7.101351366145536e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.614650480216368e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0004560776578728,285.0492553710937,294.1499938964844,286.9626770019531,283.6796569824219,286.60894775390625,286.4696044921875,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267905302,2.686739275503669e-09,0.0009728241129778,-0.0060905488207936,0.0,0.0,0.0,-0.0061447438783943,60.0,1.1727429628372192,-0.0,-6.452536638335006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.130306716542692e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.614653390599416e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,7.101351366145536e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.614650480216368e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0004560776578728,285.0492553710937,294.1499938964844,286.9626770019531,283.6796569824219,286.60894775390625,286.4696044921875,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267905302,2.686739275503669e-09,0.0009728241129778,-0.0060905488207936,0.0,0.0,0.0,-0.0061447438783943,60.0,1.1727429628372192,-0.0,-6.452536638335006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,9.129021054832263e-05,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,9.613300062483177e-05,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,7.100350921973586e-05,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.050000000745058,9.61329642450437e-05,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.050000000745058,0.0004560134257189,285.0502319335937,291.1499938964844,287.04998779296875,283.7619323730469,286.61590576171875,286.5165710449219,285.1601257324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707169809014886e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368010938167,60.0,1.22897207736969,-0.0,-6.45071907001693e-08,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,9.129021054832263e-05,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,9.613300062483177e-05,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.0,0.050000000745058,7.100350921973586e-05,297.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.050000000745058,9.61329642450437e-05,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.050000000745058,0.0004560134257189,285.0502319335937,291.1499938964844,287.04998779296875,283.7619323730469,286.61590576171875,286.5165710449219,285.1601257324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707169809014886e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368010938167,60.0,1.22897207736969,-0.0,-6.45071907001693e-08,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
