time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290460,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.6339558362960815,0.050000000745058,0.0408394187688827,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.6339558362960815,0.050000000745058,0.0430058762431144,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.6339558362960815,0.050000000745058,0.0317639932036399,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.6339558362960815,0.050000000745058,0.0430058725178241,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.6339558362960815,0.050000000745058,0.2040013521909713,285.1485900878906,291.1499938964844,287.0957336425781,283.8036499023437,293.75311279296875,295.5433959960937,285.30780029296875,1.0,0.1097142547369003,0.0330594666302204,0.0330594666302204,1.0,1.0,-0.4356494843959808,8.135461030178703e-06,0.435641348361969,-0.1351763904094696,0.0,0.0,0.0,10.168834686279297,60.0,1159.47216796875,-0.0,12.277826309204102,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.6311734914779663,0.050000000745058,0.0452367477118968,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.6311734914779663,0.050000000745058,0.0476364716887474,298.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.6311734914779663,0.050000000745058,0.0351841375231742,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.6311734914779663,0.050000000745058,0.0476364716887474,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.6311734914779663,0.050000000745058,0.2259669154882431,285.8699645996094,291.1499938964844,287.1435241699219,283.8454895019531,294.7331848144531,297.9210205078125,286.5051574707031,1.0,0.1210927218198776,0.0661189332604408,0.0661189332604408,1.0,1.0,-0.4820044338703155,0.0001934779284056,0.4818109571933746,-0.1455074697732925,0.0,0.0,0.0,12.499429702758787,60.0,2382.93115234375,-0.0,16.681196212768555,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0456813648343086,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0481046773493289,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0355299524962902,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0481046773493289,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.2281878888607025,287.96893310546875,291.1499938964844,287.2451171875,283.9295959472656,294.7291564941406,297.9691162109375,288.35174560546875,1.0,0.1406034529209137,0.1322378665208816,0.1322378665208816,1.0,1.0,-0.4867438375949859,0.0086697712540626,0.4780740737915039,-0.1381569951772689,0.0,0.0,0.0,20.014698028564453,60.0,2323.610107421875,-0.0,23.191490173339844,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0456813648343086,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0481046773493289,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0355299524962902,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.0481046773493289,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8842468261719,0.5708677172660828,0.050000000745058,0.2281878888607025,287.96893310546875,291.1499938964844,287.2451171875,283.9295959472656,294.7291564941406,297.9691162109375,288.35174560546875,1.0,0.1406034529209137,0.1322378665208816,0.1322378665208816,1.0,1.0,-0.4867438375949859,0.0086697712540626,0.4780740737915039,-0.1381569951772689,0.0,0.0,0.0,20.014698028564453,60.0,2323.610107421875,-0.0,23.191490173339844,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,297.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.5491369962692261,0.050000000745058,0.0458186715841293,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.5491369962692261,0.050000000745058,0.0482492670416832,298.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.5491369962692261,0.050000000745058,0.0356367453932762,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.5491369962692261,0.050000000745058,0.0482492670416832,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.5491369962692261,0.050000000745058,0.2288737595081329,288.6823425292969,291.1499938964844,287.2987060546875,283.9718017578125,294.7250671386719,297.9376525878906,289.01251220703125,1.0,0.1490102857351303,0.1652973294258117,0.1652973294258117,1.0,1.0,-0.4882069230079651,0.0179816111922264,0.4702253043651581,-0.1292219907045364,0.0,0.0,0.0,23.68501663208008,60.0,2107.696533203125,-0.0,26.345474243164062,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.5323482155799866,0.050000000745058,0.0459501892328262,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.5323482155799866,0.050000000745058,0.0483877621591091,298.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.5323482155799866,0.050000000745058,0.0357390381395816,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.5323482155799866,0.050000000745058,0.0483877621591091,297.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544250488281,0.5323482155799866,0.050000000745058,0.2295307070016861,289.3156433105469,291.1499938964844,287.3541259765625,284.0140380859375,294.7411193847656,297.9350280761719,289.6172790527344,1.0,0.1565751433372497,0.3322378695011139,0.3322378695011139,0.9975404143333436,1.0,-0.4896086752414703,0.0623055882751941,0.4273030757904053,-0.0854162871837616,0.0,0.0,0.0,27.2077865600586,60.0,1901.2069091796875,-0.0,29.378297805786133,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0461900494992733,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0486403442919254,298.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.035925593227148,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0486403442919254,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.2307288497686386,290.4302062988281,291.1499938964844,287.4700012207031,284.0986328125,293.967041015625,297.9654235839844,290.6649780273437,1.0,0.1693955659866333,0.6661189198493958,0.6661189198493958,0.9926213026046752,1.0,-0.4921644330024719,0.1960280090570449,0.2961364090442657,0.0471686944365501,0.0,0.0,0.0,33.63978958129883,60.0,1404.140380859375,-0.0,34.944000244140625,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,297.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0461900494992733,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0486403442919254,298.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.035925593227148,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.0486403442919254,297.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.5094953179359436,0.050000000745058,0.2307288497686386,290.4302062988281,291.1499938964844,287.4700012207031,284.0986328125,293.967041015625,297.9654235839844,290.6649780273437,1.0,0.1693955659866333,0.6661189198493958,0.6661189198493958,0.9926213026046752,1.0,-0.4921644330024719,0.1960280090570449,0.2961364090442657,0.0471686944365501,0.0,0.0,0.0,33.63978958129883,60.0,1404.140380859375,-0.0,34.944000244140625,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4959619343280792,0.050000000745058,0.0463849306106567,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4959619343280792,0.050000000745058,0.0488455630838871,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4959619343280792,0.050000000745058,0.0360771678388118,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4959619343280792,0.050000000745058,0.0488455630838871,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4959619343280792,0.050000000745058,0.2317023277282714,291.1050109863281,291.1499938964844,287.5860900878906,284.1791076660156,293.4580078125,298.0044860839844,291.2415466308594,1.0,0.1791165024042129,0.9838703870773317,0.9838703870773317,0.9879398345947266,1.0,-0.4942409992218017,0.2162055075168609,0.2780354917049408,0.0668175816535949,0.0,0.0,0.0,38.854190826416016,60.0,885.6279907226562,-0.0,39.52629089355469,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4954074025154114,0.050000000745058,0.0463939495384693,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4954074025154114,0.050000000745058,0.0488550662994384,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4954074025154114,0.050000000745058,0.0360841825604438,297.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4954074025154114,0.050000000745058,0.0488550662994384,297.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4954074025154114,0.050000000745058,0.2317473888397216,291.1316833496094,291.1499938964844,287.5921325683594,284.18316650390625,293.455810546875,298.0064392089844,291.2674560546875,1.0,0.1795529574155807,1.0,1.0,0.9877021908760072,1.0,-0.4943371415138244,0.2164451032876968,0.2778920233249664,0.0670361071825027,0.0,0.0,0.0,39.09550476074219,60.0,870.7483520507812,-0.0,39.73947525024414,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0465626306831836,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0490326918661594,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0362153798341751,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0490326918661594,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.2325899749994278,291.6576538085937,290.6499938964844,287.7199401855469,284.2674865722656,293.5179443359375,298.04425048828125,291.7799072265625,1.0,0.1875126212835312,1.0,1.0,0.9881510734558104,1.0,-0.4961345493793487,0.2173026949167251,0.2788318693637848,0.0675280392169952,0.0,0.0,0.0,43.60683441162109,48.0,664.1585083007812,-0.0,43.74087524414063,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0465626306831836,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0490326918661594,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0362153798341751,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.0490326918661594,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.4857404828071594,0.050000000745058,0.2325899749994278,291.6576538085937,290.6499938964844,287.7199401855469,284.2674865722656,293.5179443359375,298.04425048828125,291.7799072265625,1.0,0.1875126212835312,1.0,1.0,0.9881510734558104,1.0,-0.4961345493793487,0.2173026949167251,0.2788318693637848,0.0675280392169952,0.0,0.0,0.0,43.60683441162109,48.0,664.1585083007812,-0.0,43.74087524414063,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0466047413647174,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0490770377218723,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0362481325864791,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0490770377218723,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.2328003346920013,292.1092529296875,290.1499938964844,287.8528137207031,284.3513488769531,293.5815734863281,298.0542907714844,292.2077941894531,1.0,0.1889588087797165,1.0,1.0,0.9886000156402588,1.0,-0.4965836107730865,0.2174602001905441,0.2791234254837036,0.067662589251995,0.0,0.0,0.0,44.73384094238281,36.0,524.8294677734375,-0.0,44.74486541748047,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0466047413647174,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0490770377218723,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0362481325864791,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.0490770377218723,297.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0890197753906,0.4834561944007873,0.050000000745058,0.2328003346920013,292.1092529296875,290.1499938964844,287.8528137207031,284.3513488769531,293.5815734863281,298.0542907714844,292.2077941894531,1.0,0.1889588087797165,1.0,1.0,0.9886000156402588,1.0,-0.4965836107730865,0.2174602001905441,0.2791234254837036,0.067662589251995,0.0,0.0,0.0,44.73384094238281,36.0,524.8294677734375,-0.0,44.74486541748047,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2816772460937,0.4846698343753814,0.050000000745058,0.0465823076665401,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2816772460937,0.4846698343753814,0.050000000745058,0.0490534156560897,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2816772460937,0.4846698343753814,0.050000000745058,0.0362306833267211,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2816772460937,0.4846698343753814,0.050000000745058,0.0490534156560897,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2816772460937,0.4846698343753814,0.050000000745058,0.2326882779598236,292.2996826171875,290.1499938964844,287.9209899902344,284.39306640625,293.6138610839844,298.0582275390625,292.3875427246094,1.0,0.1877669543027877,1.0,1.0,0.988824427127838,1.0,-0.4963446855545044,0.2173398584127426,0.2790048122406006,0.0676482245326042,0.0,0.0,0.0,44.134422302246094,36.0,467.49420166015625,-0.0,44.21061706542969,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.4871734082698822,0.050000000745058,0.0465365052223205,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.4871734082698822,0.050000000745058,0.0490051805973053,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.4871734082698822,0.050000000745058,0.036195058375597,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.4871734082698822,0.050000000745058,0.0490051805973053,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.4871734082698822,0.050000000745058,0.232459470629692,292.469482421875,289.6499938964844,287.9902038574219,284.4346008300781,293.6463623046875,298.0626525878906,292.54803466796875,1.0,0.1854868233203888,1.0,1.0,0.9869655966758728,1.0,-0.4958567023277282,0.2171413004398346,0.2787154018878937,0.0676208212971687,0.0,0.0,0.0,42.91009521484375,25.0,417.4683837890625,-0.0,43.12096786499024,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.4928355515003204,0.050000000745058,0.0464368239045143,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.4928355515003204,0.050000000745058,0.0489002130925655,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.4928355515003204,0.050000000745058,0.0361175313591957,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.4928355515003204,0.050000000745058,0.0489002130925655,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6767272949219,0.4928355515003204,0.050000000745058,0.2319615483283996,292.6903991699219,289.6499938964844,288.0953369140625,284.49627685546875,293.6957702636719,298.0698547363281,292.7572631835937,1.0,0.1805785596370697,1.0,1.0,0.9841893315315248,1.0,-0.4947946071624756,0.2167029082775116,0.278091698884964,0.0675297603011131,0.0,0.0,0.0,40.2454833984375,25.0,354.5730285644531,-0.0,40.75663757324219,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.4953036904335022,0.050000000745058,0.0463956445455551,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.4953036904335022,0.050000000745058,0.0488568469882011,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.4953036904335022,0.050000000745058,0.0360855013132095,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.4953036904335022,0.050000000745058,0.0488568469882011,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445983886719,0.4953036904335022,0.050000000745058,0.2317558526992797,292.7575378417969,289.1499938964844,288.1314697265625,284.5170593261719,293.7127685546875,298.0724182128906,292.82098388671875,1.0,0.1785232275724411,1.0,1.0,0.9832478165626526,1.0,-0.4943558573722839,0.2165198177099228,0.2778360247611999,0.0674869790673255,0.0,0.0,0.0,39.144622802734375,25.0,336.1120300292969,-0.0,39.7827033996582,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701538085937,0.5022902488708496,0.050000000745058,0.0462878085672855,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701538085937,0.5022902488708496,0.050000000745058,0.0487432926893234,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701538085937,0.5022902488708496,0.1651020497083664,0.0360016301274299,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701538085937,0.5022902488708496,0.050000000745058,0.0487432926893234,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701538085937,0.5022902488708496,0.050000000745058,0.2312171906232834,292.9808654785156,289.1499938964844,288.2689819335937,284.5946655273437,293.77789306640625,298.0823669433594,293.0334777832031,1.0,0.1733709424734115,1.0,1.0,0.9797096252441406,1.0,-0.4932066798210144,0.2160404771566391,0.2771661877632141,0.0674298182129859,0.0,0.0,0.0,36.26246643066406,25.0,277.9468078613281,-0.0,37.240760803222656,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804992675781,0.5032635927200317,0.050000000745058,0.0462738275527954,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804992675781,0.5032635927200317,0.050000000745058,0.0487285666167736,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9809265136719,0.5261034369468689,0.1657721251249313,0.0404172465205192,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804992675781,0.5032635927200317,0.050000000745058,0.0487285666167736,297.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804992675781,0.5032635927200317,0.050000000745058,0.2311473488807678,292.9911499023437,288.6499938964844,288.2760314941406,284.5985717773437,293.78094482421875,298.0829467773437,293.043212890625,1.0,0.1731915920972824,1.0,1.0,0.9795300364494324,1.0,-0.4983377456665039,0.2183624505996704,0.2799752950668335,0.068091295659542,0.0,0.0,0.0,35.92330551147461,43.0,275.6296081542969,-0.0,37.48704528808594,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0461738966405391,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0486233383417129,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23602294921875,0.7848712205886841,0.172188714146614,0.1200039386749267,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0486233383417129,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.2306481748819351,293.2275695800781,288.1499938964844,288.4233093261719,284.6789245605469,293.8198547363281,298.0726623535156,293.269775390625,1.0,0.178270548582077,1.0,1.0,0.872333824634552,1.0,-0.5929038524627686,0.2613406181335449,0.3315632343292236,0.0900712013244628,0.0,0.0,0.0,34.00727081298828,31.0,252.387924194336,-0.0,46.13852310180664,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0461738966405391,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0486233383417129,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23602294921875,0.7848712205886841,0.172188714146614,0.1200039386749267,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.0486233383417129,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.21221923828125,0.5107552409172058,0.050000000745058,0.2306481748819351,293.2275695800781,288.1499938964844,288.4233093261719,284.6789245605469,293.8198547363281,298.0726623535156,293.269775390625,1.0,0.178270548582077,1.0,1.0,0.872333824634552,1.0,-0.5929038524627686,0.2613406181335449,0.3315632343292236,0.0900712013244628,0.0,0.0,0.0,34.00727081298828,31.0,252.387924194336,-0.0,46.13852310180664,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4111328125,0.7919493317604065,0.1607451140880584,0.1409466564655304,297.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.0483744964003562,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4123840332031,0.8275818824768066,0.1806784868240356,0.1253439635038375,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.0483744964003562,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.2294677942991256,293.40679931640625,287.6499938964844,288.5727233886719,284.7580261230469,293.76300048828125,298.01483154296875,293.4351806640625,1.0,0.1790444105863571,1.0,1.0,0.7651376724243164,1.0,-0.7110324501991272,0.3205586969852447,0.3904737830162048,0.1251257807016372,0.0,0.0,0.0,28.74306297302246,25.0,193.1859893798828,-0.0,55.18014526367188,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4111328125,0.7919493317604065,0.1607451140880584,0.1409466564655304,297.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.0483744964003562,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4123840332031,0.8275818824768066,0.1806784868240356,0.1253439635038375,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.0483744964003562,297.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3922424316406,0.5337153673171997,0.050000000745058,0.2294677942991256,293.40679931640625,287.6499938964844,288.5727233886719,284.7580261230469,293.76300048828125,298.01483154296875,293.4351806640625,1.0,0.1790444105863571,1.0,1.0,0.7651376724243164,1.0,-0.7110324501991272,0.3205586969852447,0.3904737830162048,0.1251257807016372,0.0,0.0,0.0,28.74306297302246,25.0,193.1859893798828,-0.0,55.18014526367188,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,297.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4739074707031,0.8054772615432739,0.161946415901184,0.1457158178091049,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.461669921875,0.5371203422546387,0.050000000745058,0.0483443923294544,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4744567871094,0.8385695219039917,0.1856523156166076,0.1286682188510894,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.461669921875,0.5371203422546387,0.050000000745058,0.0483443923294544,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.461669921875,0.5372936129570007,0.1463949233293533,0.2295048236846923,293.47137451171875,287.6499938964844,288.6480407714844,284.7970275878906,293.66619873046875,297.956298828125,293.4853820800781,1.0,0.1787499636411667,1.0,1.0,0.7115395665168762,1.0,-0.7207019329071045,0.3332345187664032,0.3874674141407013,0.1358921080827713,0.0,0.0,0.0,28.07394027709961,25.0,135.15174865722656,-0.0,55.67961120605469,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49737548828125,0.87779700756073,0.165940910577774,0.0909429863095283,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.91032075881958,0.14475879073143,0.106388084590435,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4973449707031,0.87779700756073,0.193052664399147,0.0707334354519844,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4933776855469,0.6985574960708618,0.050000000745058,0.0476369075477123,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4977111816406,0.9239296317100524,0.1495893746614456,0.5246394276618958,293.49810791015625,287.1499938964844,288.7236633300781,284.835693359375,293.345703125,297.91510009765625,293.4942626953125,1.0,0.183932676911354,1.0,1.0,0.6027857065200806,1.0,-1.0037459135055542,0.5053656101226807,0.4983802735805511,0.2556689083576202,0.0,0.0,0.0,13.2295503616333,45.0,16.561220169067383,-0.0,80.3839340209961,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.36737060546875,0.8909815549850464,0.1720065623521804,0.0997494682669639,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36016845703125,0.98070228099823,0.1461089849472046,0.1373482346534729,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36737060546875,0.8909815549850464,0.2019353061914444,0.0775829181075096,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3970031738281,0.6866427659988403,0.050000000745058,0.0476580187678337,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.36737060546875,0.8909815549850464,0.1527065932750702,0.4982692301273346,293.3586120605469,287.1499938964844,288.8132629394531,284.8808288574219,292.4499206542969,297.95147705078125,293.2977600097656,1.0,0.1914874911308288,1.0,1.0,0.4743338823318481,1.0,-1.041622757911682,0.6396189332008362,0.4020038247108459,0.3817365765571594,0.0,0.0,0.0,14.245793342590332,45.0,-355.4261474609375,-0.0,88.70035552978516,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.8904517889022827,0.1756501197814941,0.0993812158703804,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0757751464844,0.9754081964492798,0.1469203531742096,0.1346523463726043,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.8904517889022827,0.2071405947208404,0.0772965028882026,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1114807128906,0.8652486205101013,0.1379575729370117,0.0961519181728363,297.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.8904517889022827,0.1547601670026779,0.4964297413825989,293.0707092285156,286.6499938964844,288.8755187988281,284.91180419921875,291.544677734375,297.9664611816406,292.96337890625,1.0,0.198609173297882,1.0,1.0,0.3852780759334564,1.0,-1.0844848155975342,0.7804676294326782,0.3040172457695007,0.5141286253929138,0.0,0.0,0.0,14.791183471679688,65.0,-758.6141967773438,-0.0,99.84698486328124,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.9038509726524352,0.1820904463529586,0.1090883836150169,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070068359375,0.9732834696769714,0.1483379155397415,0.1405387073755264,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.9038509726524352,0.2169797867536544,0.084846518933773,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9483432769775392,0.1370462328195572,0.1303685307502746,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8232421875,0.908329427242279,0.1583043783903122,0.5525144338607788,291.79205322265625,286.1499938964844,289.0277404785156,284.9862976074219,289.7287902832031,297.916259765625,291.65264892578125,1.0,0.22193443775177,1.0,1.0,0.167770430445671,1.0,-1.2207331657409668,1.130894899368286,0.0898381695151329,0.8373047113418579,0.0,0.0,0.0,17.34369468688965,85.0,-1563.8463134765625,-0.0,139.6920928955078,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.9038509726524352,0.1820904463529586,0.1090883836150169,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070068359375,0.9732834696769714,0.1483379155397415,0.1405387073755264,298.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.9038509726524352,0.2169797867536544,0.084846518933773,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9483432769775392,0.1370462328195572,0.1303685307502746,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8232421875,0.908329427242279,0.1583043783903122,0.5525144338607788,291.79205322265625,286.1499938964844,289.0277404785156,284.9862976074219,289.7287902832031,297.916259765625,291.65264892578125,1.0,0.22193443775177,1.0,1.0,0.167770430445671,1.0,-1.2207331657409668,1.130894899368286,0.0898381695151329,0.8373047113418579,0.0,0.0,0.0,17.34369468688965,85.0,-1563.8463134765625,-0.0,139.6920928955078,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9132995605469,0.907076060771942,0.18403060734272,0.1114842593669891,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.9696521759033204,0.1479949206113815,0.14054636657238,298.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9132995605469,0.907076060771942,0.2216257750988006,0.086709976196289,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071960449219,0.9406550526618958,0.135506197810173,0.1290826946496963,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.9704304337501526,0.1578159183263778,0.6683388352394104,290.8878173828125,286.1499938964844,289.1451110839844,285.0426330566406,289.3648986816406,297.85626220703125,290.8016662597656,1.0,0.2455308139324188,1.0,1.0,0.1159647703170776,1.0,-1.363474726676941,1.3317614793777466,0.0317132882773876,1.009348750114441,0.0,0.0,0.0,19.74782371520996,85.0,-1467.0377197265625,-0.0,190.3295288085937,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.9078480005264282,0.1843547075986862,0.1120536923408508,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.9684277772903442,0.1477692723274231,0.140390396118164,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6970520019531,0.9078480005264282,0.2227071523666381,0.0871528685092926,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.9383996725082396,0.1349971294403076,0.1286289244890213,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6845397949219,0.9865540266036988,0.1570446342229843,0.7078832387924194,290.6717224121094,286.14288330078125,289.1797180175781,285.05908203125,289.2900085449219,297.84332275390625,290.59307861328125,1.0,0.2533973157405853,1.0,1.0,0.1006622612476348,1.0,-1.4109574556350708,1.3944865465164185,0.0164709407836198,1.062393307685852,0.0,0.0,0.0,20.59314727783203,105.0,-1403.8330078125,-0.0,209.6802978515625,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.8625545501708984,0.1777494549751281,0.1624072045087814,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8086365461349487,0.1462776064872741,0.139638140797615,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.927638590335846,0.2194095700979232,0.1552865207195282,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.7823095321655273,0.1323504894971847,0.126759648323059,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.821297287940979,0.1530257016420364,0.695292592048645,290.0190124511719,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.7413330078125,289.9903564453125,1.0,0.2884934246540069,1.0,1.0,0.0335540883243083,1.0,-1.5370793342590332,1.53696870803833,0.0001105526171158,1.1828752756118774,0.0,0.0,0.0,35.12351608276367,93.0,-896.4313354492188,-0.0,298.6724548339844,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.8625545501708984,0.1777494549751281,0.1624072045087814,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8086365461349487,0.1462776064872741,0.139638140797615,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.927638590335846,0.2194095700979232,0.1552865207195282,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02947998046875,0.7823095321655273,0.1323504894971847,0.126759648323059,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.821297287940979,0.1530257016420364,0.695292592048645,290.0190124511719,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.7413330078125,289.9903564453125,1.0,0.2884934246540069,1.0,1.0,0.0335540883243083,1.0,-1.5370793342590332,1.53696870803833,0.0001105526171158,1.1828752756118774,0.0,0.0,0.0,35.12351608276367,93.0,-896.4313354492188,-0.0,298.6724548339844,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
