time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292500,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800048828125,0.791840136051178,0.1746759265661239,0.1594947576522827,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822937011719,0.7441492080688477,0.1454920023679733,0.1393293738365173,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8779602050781,0.8475381135940552,0.2163586318492889,0.153077557682991,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8837280273437,0.7210528254508972,0.1309258788824081,0.1258712112903595,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8817443847656,0.7540768384933472,0.1512149274349212,0.6889112591743469,289.877685546875,286.0885925292969,289.4059143066406,285.16485595703125,289.4004211425781,297.6756896972656,289.86004638671875,1.0,0.2990039885044098,1.0,1.0,0.0,1.0,-1.5202758312225342,1.5202733278274536,2.4867783849913394e-06,1.1671433448791504,0.0,0.0,0.0,46.67198944091797,93.0,-632.37109375,-0.0,321.130615234375,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914428710937,0.7570493221282959,0.1727989315986633,0.1575998067855835,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.7160473465919495,0.1449469774961471,0.1390328556299209,297.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901306152344,0.8137006163597107,0.2149524986743927,0.1517982482910156,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.793701171875,0.6898974180221558,0.129725381731987,0.1249609738588333,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.7240592837333679,0.1497511714696884,0.6831438541412354,289.7899475097656,286.0706787109375,289.48052978515625,285.1991882324219,289.4750366210937,297.6305236816406,289.77911376953125,1.0,0.3065189123153686,1.0,1.0,0.0,1.0,-1.508088231086731,1.508086323738098,1.8715879832598148e-06,1.1573452949523926,0.0,0.0,0.0,54.86810302734375,81.0,-429.6479797363281,-0.0,336.4169921875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7281188964844,0.7343973517417908,0.1715874373912811,0.1562760919332504,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286071777344,0.6943362355232239,0.1446613371372223,0.1388618946075439,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72760009765625,0.7891638875007629,0.2146833688020706,0.1513552069664001,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72900390625,0.6668660640716553,0.1284913569688797,0.1239071190357208,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.728515625,0.7010655999183655,0.1482783108949661,0.6768412590026855,289.7275390625,286.0457458496094,289.5843811035156,285.2465515136719,289.5788879394531,297.5817565917969,289.7237243652344,1.0,0.3129326999187469,1.0,1.0,0.0,1.0,-1.4969254732131958,1.4969236850738523,1.845791302912403e-06,1.148324489593506,0.0,0.0,0.0,62.1347770690918,81.0,-225.141342163086,-0.0,349.57489013671875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71783447265625,0.7296094298362732,0.1714466959238052,0.1560574620962143,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.6895225048065186,0.1447082012891769,0.1389011591672897,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71759033203125,0.7840445637702942,0.2149760276079177,0.1514788568019867,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.661660373210907,0.1281258910894394,0.1235593557357788,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.718017578125,0.695411741733551,0.1478440314531326,0.6748127937316895,289.71759033203125,286.03521728515625,289.6282043457031,285.26641845703125,289.62274169921875,297.5666198730469,289.716064453125,1.0,0.3144760727882385,1.0,1.0,0.0,1.0,-1.4940041303634644,1.494002342224121,1.839059109443042e-06,1.1459442377090454,0.0,0.0,0.0,63.962890625,69.0,-159.62301635742188,-0.0,352.7962341308594,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.725586473941803,0.1720943599939346,0.1563253104686737,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.6857101321220398,0.1454553455114364,0.1394679695367813,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.7809373140335083,0.2170674055814743,0.1526965051889419,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337646484375,0.6559243202209473,0.1275202184915542,0.1228351965546608,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341613769531,0.6890361905097961,0.1471077799797058,0.670620322227478,289.7349853515625,286.0003967285156,289.7732849121094,285.331787109375,289.7679138183594,297.5324401855469,289.7391052246094,1.0,0.3157883286476135,1.0,1.0,0.0,1.0,-1.49056077003479,1.4905589818954468,1.8310340692551108e-06,1.1430336236953735,0.0,0.0,0.0,65.83635711669922,57.0,-4.853099346160889,-0.0,355.8624572753906,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.725586473941803,0.1720943599939346,0.1563253104686737,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.6857101321220398,0.1454553455114364,0.1394679695367813,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349548339844,0.7809373140335083,0.2170674055814743,0.1526965051889419,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337646484375,0.6559243202209473,0.1275202184915542,0.1228351965546608,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341613769531,0.6890361905097961,0.1471077799797058,0.670620322227478,289.7349853515625,286.0003967285156,289.7732849121094,285.331787109375,289.7679138183594,297.5324401855469,289.7391052246094,1.0,0.3157883286476135,1.0,1.0,0.0,1.0,-1.49056077003479,1.4905589818954468,1.8310340692551108e-06,1.1430336236953735,0.0,0.0,0.0,65.83635711669922,57.0,-4.853099346160889,-0.0,355.8624572753906,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.771728515625,0.7296199798583984,0.1730800122022628,0.1570082008838653,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7710876464844,0.6901045441627502,0.1462537348270416,0.1400720775127411,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724304199219,0.7865411639213562,0.218886986374855,0.1538164466619491,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7705078125,0.6587137579917908,0.1275495886802673,0.122698038816452,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7711181640625,0.6920811533927917,0.147114410996437,0.6697968244552612,289.7724609375,285.9798889160156,289.8588256835937,285.3700866699219,289.853515625,297.5201721191406,289.7787170410156,1.0,0.3143873512744903,1.0,1.0,0.0,1.0,-1.4922949075698853,1.492293119430542,1.8348857793171192e-06,1.1443214416503906,0.0,0.0,0.0,64.51304626464844,57.0,53.701202392578125,-0.0,353.356689453125,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042907714844,0.7344431281089783,0.173913225531578,0.1576143354177475,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035583496094,0.6952875256538391,0.1469004452228546,0.1405626386404037,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8051452636719,0.7927842736244202,0.2202616482973098,0.154669851064682,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8028564453125,0.6627147197723389,0.1277040243148803,0.122713454067707,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035583496094,0.6964245438575745,0.1472703963518142,0.6698397994041443,289.80517578125,285.96636962890625,289.9151306152344,285.395263671875,289.909912109375,297.5142517089844,289.8125,1.0,0.3127717077732086,1.0,1.0,0.0,1.0,-1.4947049617767334,1.4947030544281006,1.8403209196549144e-06,1.146181344985962,0.0,0.0,0.0,62.86715316772461,45.0,82.82794952392578,-0.0,350.3548278808594,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90399169921875,0.7539157271385193,0.1764459460973739,0.1595088988542556,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.7152491807937622,0.1488323360681533,0.1420350074768066,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9050598144531,0.8161268830299377,0.2241059392690658,0.1570662558078766,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.680115282535553,0.1284709274768829,0.1230625510215759,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90301513671875,0.7145134806632996,0.1480842679738998,0.6716346740722656,289.9050598144531,285.9332275390625,290.0531921386719,285.45684814453125,290.04815673828125,297.50177001953125,289.9140930175781,1.0,0.3069362640380859,1.0,1.0,0.0,1.0,-1.5041954517364502,1.504193663597107,1.861923692558776e-06,1.153597116470337,0.0,0.0,0.0,56.76895523071289,33.0,131.3579864501953,-0.0,339.41180419921875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90399169921875,0.7539157271385193,0.1764459460973739,0.1595088988542556,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.7152491807937622,0.1488323360681533,0.1420350074768066,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9050598144531,0.8161268830299377,0.2241059392690658,0.1570662558078766,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9021301269531,0.680115282535553,0.1284709274768829,0.1230625510215759,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90301513671875,0.7145134806632996,0.1480842679738998,0.6716346740722656,289.9050598144531,285.9332275390625,290.0531921386719,285.45684814453125,290.04815673828125,297.50177001953125,289.9140930175781,1.0,0.3069362640380859,1.0,1.0,0.0,1.0,-1.5041954517364502,1.504193663597107,1.861923692558776e-06,1.153597116470337,0.0,0.0,0.0,56.76895523071289,33.0,131.3579864501953,-0.0,339.41180419921875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9604187011719,0.7683926820755005,0.1778968870639801,0.1606101393699646,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9594116210937,0.7281244993209839,0.149934634566307,0.1428792625665664,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8313261270523071,0.226193755865097,0.1583697944879531,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9584045410156,0.6931624412536621,0.1290215253829956,0.123376153409481,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9593811035156,0.7266402840614319,0.1486795842647552,0.6732913851737976,289.9615173339844,285.91705322265625,290.1206359863281,285.4869689941406,290.1156921386719,297.4953918457031,289.9710388183594,1.0,0.3032717108726501,1.0,1.0,0.0,1.0,-1.5104602575302124,1.5104584693908691,1.8762997342491872e-06,1.1585170030593872,0.0,0.0,0.0,52.912410736083984,33.0,146.21205139160156,-0.0,332.5397644042969,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.7869186401367188,0.1794417053461074,0.1617892384529113,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.7439137697219849,0.1511093229055404,0.1437819451093673,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.8502798676490784,0.22836434841156,0.1597257256507873,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174255371094,0.7095206379890442,0.1296616792678833,0.1237657368183136,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.7416176199913025,0.1493731588125229,0.6753591895103455,290.0206298828125,285.9011535644531,290.1868896484375,285.5166320800781,290.1820373535156,297.4905090332031,290.03045654296875,1.0,0.2992279827594757,1.0,1.0,0.0,1.0,-1.5175366401672363,1.5175347328186035,1.8926344864667044e-06,1.1640838384628296,0.0,0.0,0.0,48.65782165527344,25.0,156.67034912109375,-0.0,324.96502685546875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419677734375,0.83160001039505,0.1827450692653656,0.164366215467453,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14093017578125,0.7859494090080261,0.1536279469728469,0.1457694768905639,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431884765625,0.9003337621688843,0.2328874319791793,0.16258504986763,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.7463931441307068,0.1311521232128143,0.1247693300247192,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.7817144989967346,0.1509803533554077,0.680628776550293,290.14312744140625,285.8702697753906,290.3155822753906,285.5746459960937,290.3109741210937,297.4839172363281,290.15313720703125,1.0,0.2917379736900329,1.0,1.0,0.0,1.0,-1.5339787006378174,1.5339767932891846,1.9309618437546305e-06,1.1770364046096802,0.0,0.0,0.0,40.364994049072266,25.0,168.34530639648438,-0.0,311.2279968261719,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419677734375,0.83160001039505,0.1827450692653656,0.164366215467453,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14093017578125,0.7859494090080261,0.1536279469728469,0.1457694768905639,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431884765625,0.9003337621688843,0.2328874319791793,0.16258504986763,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398010253906,0.7463931441307068,0.1311521232128143,0.1247693300247192,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.14080810546875,0.7817144989967346,0.1509803533554077,0.680628776550293,290.14312744140625,285.8702697753906,290.3155822753906,285.5746459960937,290.3109741210937,297.4839172363281,290.15313720703125,1.0,0.2917379736900329,1.0,1.0,0.0,1.0,-1.5339787006378174,1.5339767932891846,1.9309618437546305e-06,1.1770364046096802,0.0,0.0,0.0,40.364994049072266,25.0,168.34530639648438,-0.0,311.2279968261719,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26617431640625,0.8801910281181335,0.1862548589706421,0.1672281771898269,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8317664861679077,0.1563134789466858,0.1480144709348678,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673645019531,0.961335301399231,0.2375742197036743,0.1656358987092971,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.789177656173706,0.132851094007492,0.1260736733675003,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8262840509414673,0.1527926474809646,0.6873309016227722,290.26727294921875,285.8406982421875,290.4386901855469,285.63092041015625,290.4343566894531,297.48016357421875,290.2771301269531,1.0,0.2873258888721466,1.0,1.0,0.0,1.0,-1.5533828735351562,1.5533809661865234,1.976849034690531e-06,1.1923372745513916,0.0,0.0,0.0,34.223594665527344,25.0,171.71104431152344,-0.0,304.2394104003906,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26617431640625,0.8801910281181335,0.1862548589706421,0.1672281771898269,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8317664861679077,0.1563134789466858,0.1480144709348678,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673645019531,0.961335301399231,0.2375742197036743,0.1656358987092971,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26397705078125,0.789177656173706,0.132851094007492,0.1260736733675003,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8262840509414673,0.1527926474809646,0.6873309016227722,290.26727294921875,285.8406982421875,290.4386901855469,285.63092041015625,290.4343566894531,297.48016357421875,290.2771301269531,1.0,0.2873258888721466,1.0,1.0,0.0,1.0,-1.5533828735351562,1.5533809661865234,1.976849034690531e-06,1.1923372745513916,0.0,0.0,0.0,34.223594665527344,25.0,171.71104431152344,-0.0,304.2394104003906,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3889465332031,0.925857961177826,0.1898856461048126,0.1703207939863205,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879089355469,0.8700608015060425,0.1590943485498428,0.1504758447408676,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899230957031,0.9901900291442872,0.2425866872072219,0.1612786054611206,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3867492675781,0.8252798318862915,0.1346747726202011,0.1276250183582306,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877258300781,0.8624131083488464,0.1547138690948486,0.6951431632041931,290.38995361328125,285.8126525878906,290.5556640625,285.6855773925781,290.5516052246094,297.47857666015625,290.3993835449219,1.0,0.2847854197025299,1.0,1.0,0.0,1.0,-1.565719723701477,1.5657178163528442,2.00657882487576e-06,1.2022405862808228,0.0,0.0,0.0,30.61954689025879,25.0,169.89950561523438,-0.0,300.5553894042969,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3889465332031,0.925857961177826,0.1898856461048126,0.1703207939863205,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879089355469,0.8700608015060425,0.1590943485498428,0.1504758447408676,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899230957031,0.9901900291442872,0.2425866872072219,0.1612786054611206,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3867492675781,0.8252798318862915,0.1346747726202011,0.1276250183582306,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877258300781,0.8624131083488464,0.1547138690948486,0.6951431632041931,290.38995361328125,285.8126525878906,290.5556640625,285.6855773925781,290.5516052246094,297.47857666015625,290.3993835449219,1.0,0.2847854197025299,1.0,1.0,0.0,1.0,-1.565719723701477,1.5657178163528442,2.00657882487576e-06,1.2022405862808228,0.0,0.0,0.0,30.61954689025879,25.0,169.89950561523438,-0.0,300.5553894042969,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.9569067358970642,0.1935893297195434,0.1735556572675705,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.895779550075531,0.1619276106357574,0.1530671268701553,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.9811803698539734,0.2500964105129242,0.1457735896110534,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.8466961979866028,0.1365772634744644,0.1293306350708007,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.8861991763114929,0.156721144914627,0.7036761045455933,290.50689697265625,285.78619384765625,290.6658630371094,285.7387084960937,290.6620483398437,297.49005126953125,290.515869140625,1.0,0.2829169929027557,1.0,1.0,0.0,1.0,-1.5667428970336914,1.5667409896850586,2.008870751524228e-06,1.2028943300247192,0.0,0.0,0.0,28.871919631958008,43.0,163.6781005859375,-0.0,296.310546875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.9569067358970642,0.1935893297195434,0.1735556572675705,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.895779550075531,0.1619276106357574,0.1530671268701553,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.9811803698539734,0.2500964105129242,0.1457735896110534,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.8466961979866028,0.1365772634744644,0.1293306350708007,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.8861991763114929,0.156721144914627,0.7036761045455933,290.50689697265625,285.78619384765625,290.6658630371094,285.7387084960937,290.6620483398437,297.49005126953125,290.515869140625,1.0,0.2829169929027557,1.0,1.0,0.0,1.0,-1.5667428970336914,1.5667409896850586,2.008870751524228e-06,1.2028943300247192,0.0,0.0,0.0,28.871919631958008,43.0,163.6781005859375,-0.0,296.310546875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.56231689453125,0.9595046639442444,0.1954826712608337,0.1752401739358902,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614013671875,0.8978937864303589,0.1633776277303695,0.1544259190559387,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5626525878906,0.9814857840538024,0.2541447877883911,0.1462170332670211,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603332519531,0.8480964303016663,0.137573093175888,0.130257174372673,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5611877441406,0.8876031637191772,0.1577799171209335,0.7083373665809631,290.5631408691406,285.77362060546875,290.7182312011719,285.76470947265625,290.7145690917969,297.4979858398437,290.57196044921875,1.0,0.2851975560188293,1.0,1.0,0.0,1.0,-1.5776221752166748,1.5776201486587524,2.034977569564944e-06,1.2113019227981567,0.0,0.0,0.0,29.12681007385254,43.0,160.0832061767578,-0.0,302.1356201171875,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177062988281,0.9527820348739624,0.197397843003273,0.1769748777151107,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.8916028141975403,0.1648450344800949,0.1558330357074737,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181640625,0.9857187867164612,0.2575068473815918,0.152878537774086,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6157531738281,0.8421649932861328,0.1385921239852905,0.1312385648488998,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.8807770609855652,0.15885891020298,0.7132694721221924,290.6185302734375,285.7615051269531,290.7687072753906,285.7903747558594,290.7652282714844,297.5024108886719,290.6271057128906,1.0,0.2892963290214538,1.0,1.0,0.0,1.0,-1.5964831113815308,1.5964810848236084,2.0810421119676903e-06,1.226135492324829,0.0,0.0,0.0,30.23128128051757,61.0,156.6289520263672,-0.0,314.2060241699219,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72467041015625,0.917949080467224,0.2012656480073928,0.1805580854415893,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72381591796875,0.8622850179672241,0.1678079217672348,0.1587568819522857,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255859375,0.997052788734436,0.261468231678009,0.1796075105667114,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228088378906,0.8158050179481506,0.1406660974025726,0.1333217918872833,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236022949219,0.8510717749595642,0.1609945744276046,0.7235264182090759,290.7254638671875,285.7387390136719,290.8636169433594,285.8406982421875,290.86053466796875,297.4963073730469,290.7334289550781,1.0,0.3022383451461792,1.0,1.0,0.0,1.0,-1.651159644126892,1.6511573791503906,2.218406962128938e-06,1.2692307233810425,0.0,0.0,0.0,34.72559356689453,64.0,148.95254516601562,-0.0,354.3452453613281,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72467041015625,0.917949080467224,0.2012656480073928,0.1805580854415893,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72381591796875,0.8622850179672241,0.1678079217672348,0.1587568819522857,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7255859375,0.997052788734436,0.261468231678009,0.1796075105667114,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7228088378906,0.8158050179481506,0.1406660974025726,0.1333217918872833,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7236022949219,0.8510717749595642,0.1609945744276046,0.7235264182090759,290.7254638671875,285.7387390136719,290.8636169433594,285.8406982421875,290.86053466796875,297.4963073730469,290.7334289550781,1.0,0.3022383451461792,1.0,1.0,0.0,1.0,-1.651159644126892,1.6511573791503906,2.218406962128938e-06,1.2692307233810425,0.0,0.0,0.0,34.72559356689453,64.0,148.95254516601562,-0.0,354.3452453613281,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.8780192732810974,0.2046045809984207,0.1837683916091919,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8120422363281,0.8278801441192627,0.1703523248434066,0.1613899916410446,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136901855469,0.962937355041504,0.2636906802654266,0.1842349618673324,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111267089844,0.7807090878486633,0.1424334198236465,0.1352224051952362,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81182861328125,0.8165220618247986,0.1627237498760223,0.7324733734130859,290.81353759765625,285.7204895019531,290.9395751953125,285.8836669921875,290.9367980957031,297.4828186035156,290.8206481933594,1.0,0.3119204044342041,1.0,1.0,0.0,1.0,-1.6768077611923218,1.6768054962158203,2.285097707499517e-06,1.2897305488586426,0.984551727771759,0.984551727771759,0.0,40.677276611328125,64.0,140.25743103027344,-0.0,384.9983215332031,1.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,3.189386916346848e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.81854248046875,0.8737173080444336,0.2050836235284805,0.1842278689146042,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8185729980469,0.8241124153137207,0.1707172691822052,0.1617656350135803,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8181457519531,0.957777500152588,0.2641299068927765,0.1845255345106125,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81842041015625,0.7767305374145508,0.1426862478256225,0.1354920119047165,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8185729980469,0.8125292062759399,0.1629664599895477,0.7337156534194946,290.8182678222656,285.7179870605469,290.95001220703125,285.8897705078125,290.947265625,297.48162841796875,290.7611694335937,1.0,0.3132143318653106,1.0,1.0,0.0,1.0,-1.6799745559692385,1.6799722909927368,2.293375246154028e-06,1.2922266721725464,0.9932355880737304,0.9932355880737304,0.0,41.491329193115234,67.0,1659.96826171875,-0.0,389.0731506347656,1.0,283.32891845703125,287.32879638671875,289.2054748535156,289.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,2962.156982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0072402153164148,1.0,0.0,0.0,0.4953277707099914,0.4953428208827972,2.456972083564324e-07,3.0151374340057373,3.015124797821045,1.2759899618686177e-05,0.0,0.0,-0.0,2473.8447265625,0.0,10.554243087768556,1176.68896484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.8310772180557251,0.1983710527420044,0.1825606822967529,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6272888183594,0.7844911813735962,0.1672447174787521,0.1613553017377853,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57147216796875,0.9041564464569092,0.257615864276886,0.1831856667995453,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.7396088242530823,0.1394277811050415,0.1348848342895507,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.7715432047843933,0.1588660925626754,0.7288251519203186,286.5767517089844,285.7032775878906,291.01129150390625,285.9259948730469,291.008544921875,297.3944091796875,286.3672790527344,1.0,0.3194894194602966,1.0,1.0,0.0,1.0,-1.6693289279937744,1.669326663017273,2.266383262394811e-06,1.2844672203063965,0.9651270508766174,0.9651270508766174,0.0,48.83745193481445,67.0,9422.1240234375,-0.0,404.0704345703125,1.0,283.2594299316406,286.50067138671875,290.6063537597656,291.31298828125,293.1499938964844,293.1499938964844,283.1499938964844,2156.34716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972884178161621,1.0,0.0,0.0,0.9566872119903564,0.9566890597343444,6.213214476247232e-08,4.264435291290283,4.264425277709961,9.798632163438016e-06,0.0,0.0,-0.0,3907.993896484375,0.0,27.097774505615234,1895.2340087890625,0.0,111.61424255371094,0.244231179356575,1.0,0.0,3.0,1.0,0.0
12294120,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8095449209213257,0.194278672337532,0.1794913858175277,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.7642990946769714,0.1647891253232956,0.1595987528562545,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8800565600395203,0.2537068128585815,0.1808968633413314,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.7219973206520081,0.137234553694725,0.133319616317749,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.7516774535179138,0.1561542004346847,0.7194986343383789,286.0001525878906,285.7607421875,291.0317687988281,285.9380798339844,291.0290222167969,297.3475646972656,285.8735046386719,1.0,0.3206962645053863,1.0,1.0,0.0,1.0,-1.6477216482162476,1.647719383239746,2.210775392086361e-06,1.2675082683563232,0.9585562348365784,0.9585562348365784,0.0,52.62489700317383,55.0,9554.521484375,-0.0,402.7166748046875,1.0,283.23468017578125,285.7793884277344,290.58123779296875,291.44384765625,293.1499938964844,293.1499938964844,283.1499938964844,2795.938720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772620558738708,1.0,0.0,0.0,1.0831371545791626,1.0831393003463743,7.852018057974419e-08,4.265663146972656,4.265653610229492,9.788156603462994e-06,0.0,0.0,-0.0,3841.28369140625,0.0,39.25348663330078,1895.401611328125,0.0,237.37326049804688,0.2779254615306854,1.0,0.0,3.0,1.0,0.0
12294180,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7552083134651184,0.1813363134860992,0.1671631336212158,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7202625274658203,0.1559454947710037,0.1513339281082153,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.828500509262085,0.2414329797029495,0.1718084961175918,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6756488680839539,0.1292488873004913,0.1259261220693588,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7055792212486267,0.1459981650114059,0.674876868724823,285.103759765625,285.80029296875,291.1132202148437,285.9859619140625,291.1103210449219,297.2041320800781,285.0674743652344,1.0,0.3172596395015716,1.0,1.0,0.0,1.0,-1.5496309995651243,1.5496290922164917,1.968179049072205e-06,1.1896120309829712,0.942113161087036,0.942113161087036,0.0,61.19195556640625,43.0,9776.45703125,-0.0,373.5911254882813,1.0,283.1722717285156,284.7495422363281,289.8697814941406,290.8790588378906,293.1499938964844,293.1499938964844,283.1499938964844,5976.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637256503105164,1.0,0.0,0.0,1.5596650838851929,1.5596693754196167,1.6231432198310358e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3363.875732421875,0.0,117.71322631835938,1895.4371337890625,0.0,746.228759765625,0.3946704566478729,1.0,0.0,3.0,1.0,0.0
12294240,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7552083134651184,0.1813363134860992,0.1671631336212158,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7202625274658203,0.1559454947710037,0.1513339281082153,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.828500509262085,0.2414329797029495,0.1718084961175918,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6756488680839539,0.1292488873004913,0.1259261220693588,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7055792212486267,0.1459981650114059,0.674876868724823,285.103759765625,285.80029296875,291.1132202148437,285.9859619140625,291.1103210449219,297.2041320800781,285.0674743652344,1.0,0.3172596395015716,1.0,1.0,0.0,1.0,-1.5496309995651243,1.5496290922164917,1.968179049072205e-06,1.1896120309829712,0.942113161087036,0.942113161087036,0.0,61.19195556640625,43.0,9776.45703125,-0.0,373.5911254882813,1.0,283.1722717285156,284.7495422363281,289.8697814941406,290.8790588378906,293.1499938964844,293.1499938964844,283.1499938964844,5976.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637256503105164,1.0,0.0,0.0,1.5596650838851929,1.5596693754196167,1.6231432198310358e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3363.875732421875,0.0,117.71322631835938,1895.4371337890625,0.0,746.228759765625,0.3946704566478729,1.0,0.0,3.0,1.0,0.0
12294300,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7447264790534973,0.177158698439598,0.1628264635801315,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7108452320098877,0.1526043713092804,0.1478867083787918,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8192183375358582,0.2374430000782013,0.1686097383499145,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6655982136726379,0.1261631697416305,0.1227731332182884,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6939994692802429,0.1419456750154495,0.655357837677002,284.9096374511719,285.7889404296875,291.1538391113281,286.009765625,291.1508483886719,297.1612854003906,284.8840637207031,1.0,0.3132185041904449,1.0,1.0,0.0,1.0,-1.5092182159423828,1.5092164278030396,1.8732418993749889e-06,1.157351851463318,0.9343851804733276,0.9343851804733276,0.0,62.00007629394531,43.0,9784.5546875,-0.0,355.2756652832031,1.0,283.1596374511719,284.5242919921875,289.47088623046875,290.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,7858.70947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880679488182068,1.0,0.0,0.0,1.7743163108825684,1.7743217945098877,2.100658633708008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.563232421875,0.0,173.75918579101562,1895.4371337890625,0.0,864.5267333984375,0.4445030689239502,1.0,0.0,3.0,1.0,0.0
12294360,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.7407438158988953,0.1740757673978805,0.1595625281333923,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7068093419075012,0.1499097347259521,0.1450209468603134,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.8162779808044434,0.2344529926776886,0.1661721915006637,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6612797379493713,0.1236255541443824,0.1201010793447494,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.6884044408798218,0.138556033372879,0.6386037468910217,284.7810974121094,285.8367004394531,291.1943359375,286.033447265625,291.1912841796875,297.1292419433594,284.7637634277344,1.0,0.308158129453659,1.0,1.0,0.0,1.0,-1.47560453414917,1.4756027460098269,1.7965284087040343e-06,1.1304750442504885,0.9257530570030212,0.9257530570030212,0.0,61.08454132080078,31.0,9744.2509765625,-0.0,336.6145324707031,1.0,283.1537780761719,284.3765563964844,289.1637878417969,290.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,9632.1767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837318897247314,1.0,0.0,0.0,1.949163556098938,1.9491702318191528,2.535070109388471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.58447265625,0.0,230.9486846923828,1895.4371337890625,0.0,842.2224731445312,0.4901120960712433,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.646728515625,0.7440162897109985,0.1706487238407135,0.1558376401662826,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.7098355889320374,0.1466040909290313,0.1413793116807937,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.8215277791023254,0.2310371398925781,0.1633227318525314,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.663144588470459,0.1204270496964454,0.1166099905967712,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.6889628767967224,0.1341772377490997,0.6163957118988037,284.6455993652344,285.8168640136719,291.26043701171875,286.07196044921875,291.2572937011719,297.0953369140625,284.6352233886719,1.0,0.2983194589614868,1.0,1.0,0.0,1.0,-1.4324800968170166,1.432478427886963,1.70109069586033e-06,1.0959391593933103,0.9119948148727416,0.9119948148727416,0.0,56.974002838134766,31.0,9687.580078125,-0.0,306.5049743652344,1.0,283.15069580078125,284.2155456542969,288.8777770996094,289.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,12694.978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426345467567444,1.0,0.0,0.0,2.203915596008301,2.2039241790771484,3.241031549805484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.1318359375,0.0,335.5721740722656,1895.4371337890625,0.0,656.5589599609375,0.5498218536376953,1.0,0.0,3.0,1.0,0.0
