time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294480,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.7461094260215759,0.1700826585292816,0.1552056521177292,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7118276357650757,0.146017238497734,0.140713945031166,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.8240718245506287,0.2304571717977523,0.1628274470567703,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.6648338437080383,0.1198464408516883,0.1159580498933792,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.690467119216919,0.1333643794059753,0.6121967434883118,284.6250305175781,285.8699645996094,291.27508544921875,286.0804748535156,291.2719421386719,297.0901184082031,284.6158447265625,1.0,0.2959353923797607,1.0,1.0,0.0,1.0,-1.424503207206726,1.4245015382766724,1.683802565821679e-06,1.089544415473938,0.908154308795929,0.908154308795929,0.0,55.74332809448242,25.0,9672.9228515625,-0.0,299.96240234375,1.0,283.15045166015625,284.191162109375,288.84576416015625,289.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,13298.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307546257972717,1.0,0.0,0.0,2.2480273246765137,2.2480363845825195,3.372069556917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.47998046875,0.0,356.5444030761719,1895.4371337890625,0.0,610.84912109375,0.5636212229728699,1.0,0.0,3.0,1.0,0.0
12294540,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.7605447769165039,0.1677703708410263,0.1526015549898147,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.7245405912399292,0.1434686034917831,0.1377969533205032,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.8404933214187622,0.2280152887105941,0.1607303470373153,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.676767110824585,0.1172652691602706,0.1130360886454582,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.7014274001121521,0.1296478658914566,0.5929726362228394,284.54205322265625,285.900146484375,291.3554077148437,286.12701416015625,291.3522033691406,297.07135009765625,284.5369873046875,1.0,0.2840940654277801,1.0,1.0,0.0,1.0,-1.388766169548035,1.3887646198272705,1.6077373174994136e-06,1.0608651638031006,0.8896037936210632,0.8896037936210632,0.0,49.252559661865234,25.0,9620.6796875,-0.0,269.1311340332031,1.0,283.1500549316406,284.0893249511719,288.8185119628906,289.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,16688.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654493331909179,1.0,0.0,0.0,2.4640800952911377,2.4640910625457764,4.051380244618485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.30615234375,0.0,473.1302185058594,1895.4371337890625,0.0,411.5044250488281,0.6112538576126099,1.0,0.0,3.0,1.0,0.0
12294600,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.7605447769165039,0.1677703708410263,0.1526015549898147,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.7245405912399292,0.1434686034917831,0.1377969533205032,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.8404933214187622,0.2280152887105941,0.1607303470373153,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.676767110824585,0.1172652691602706,0.1130360886454582,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.7014274001121521,0.1296478658914566,0.5929726362228394,284.54205322265625,285.900146484375,291.3554077148437,286.12701416015625,291.3522033691406,297.07135009765625,284.5369873046875,1.0,0.2840940654277801,1.0,1.0,0.0,1.0,-1.388766169548035,1.3887646198272705,1.6077373174994136e-06,1.0608651638031006,0.8896037936210632,0.8896037936210632,0.0,49.252559661865234,25.0,9620.6796875,-0.0,269.1311340332031,1.0,283.1500549316406,284.0893249511719,288.8185119628906,289.5258483886719,293.1499938964844,293.1499938964844,283.1499938964844,16688.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654493331909179,1.0,0.0,0.0,2.4640800952911377,2.4640910625457764,4.051380244618485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.30615234375,0.0,473.1302185058594,1895.4371337890625,0.0,411.5044250488281,0.6112538576126099,1.0,0.0,3.0,1.0,0.0
12294660,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.7760990262031555,0.1663407832384109,0.1509730517864227,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.7373175024986267,0.1417306065559387,0.1357994079589843,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087585449219,0.857572078704834,0.2264155447483062,0.1593519002199173,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.6895611882209778,0.1154302656650543,0.1109578013420105,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.7129116058349609,0.1268456578254699,0.5786148309707642,284.5088806152344,285.9272766113281,291.4353332519531,286.1730651855469,291.4320678710937,297.0638122558594,284.5069274902344,1.0,0.2748468220233917,1.0,1.0,0.0,1.0,-1.3630239963531494,1.3630224466323853,1.5543417930530268e-06,1.040175437927246,0.8706172704696655,0.8706172704696655,0.0,44.08439636230469,25.0,9567.8623046875,-0.0,246.6470184326172,1.0,283.1499938964844,284.0501403808594,288.94207763671875,289.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18732.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176824688911438,1.0,0.0,0.0,2.546931266784668,2.546943187713623,4.328404372699879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.044189453125,0.0,527.1915893554688,1895.4371337890625,0.0,307.95526123046875,0.6319079995155334,1.0,0.0,3.0,1.0,0.0
12294720,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090637207031,0.7760990262031555,0.1663407832384109,0.1509730517864227,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092468261719,0.7373175024986267,0.1417306065559387,0.1357994079589843,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087585449219,0.857572078704834,0.2264155447483062,0.1593519002199173,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.6895611882209778,0.1154302656650543,0.1109578013420105,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.7129116058349609,0.1268456578254699,0.5786148309707642,284.5088806152344,285.9272766113281,291.4353332519531,286.1730651855469,291.4320678710937,297.0638122558594,284.5069274902344,1.0,0.2748468220233917,1.0,1.0,0.0,1.0,-1.3630239963531494,1.3630224466323853,1.5543417930530268e-06,1.040175437927246,0.8706172704696655,0.8706172704696655,0.0,44.08439636230469,25.0,9567.8623046875,-0.0,246.6470184326172,1.0,283.1499938964844,284.0501403808594,288.94207763671875,289.6102600097656,293.1499938964844,293.1499938964844,283.1499938964844,18732.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176824688911438,1.0,0.0,0.0,2.546931266784668,2.546943187713623,4.328404372699879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.044189453125,0.0,527.1915893554688,1895.4371337890625,0.0,307.95526123046875,0.6319079995155334,1.0,0.0,3.0,1.0,0.0
12294780,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.7910561561584473,0.1654176414012909,0.149908572435379,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7495813965797424,0.1404871344566345,0.134376972913742,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8739834427833557,0.2252994328737259,0.1583949029445648,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7016787528991699,0.1140635907649993,0.1094227060675621,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7228599190711975,0.1246077790856361,0.567335307598114,284.502685546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5115051269531,297.0624694824219,284.50262451171875,1.0,0.2675210237503052,1.0,1.0,0.0,1.0,-1.343504548072815,1.3435029983520508,1.5146293890211382e-06,1.024471640586853,0.851432740688324,0.851432740688324,0.0,40.10270309448242,25.0,9528.80859375,-0.0,229.96307373046875,1.0,283.1499938964844,284.0435791015625,289.1105041503906,289.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,19827.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959904313087463,1.0,0.0,0.0,2.5491364002227783,2.5491483211517334,4.335902019647621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.682861328125,0.0,534.113525390625,1895.4371337890625,0.0,268.6939697265625,0.6333121061325073,1.0,0.0,3.0,1.0,0.0
12294840,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.7910561561584473,0.1654176414012909,0.149908572435379,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7495813965797424,0.1404871344566345,0.134376972913742,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8739834427833557,0.2252994328737259,0.1583949029445648,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7016787528991699,0.1140635907649993,0.1094227060675621,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.7228599190711975,0.1246077790856361,0.567335307598114,284.502685546875,285.9513854980469,291.5148010253906,286.2185974121094,291.5115051269531,297.0624694824219,284.50262451171875,1.0,0.2675210237503052,1.0,1.0,0.0,1.0,-1.343504548072815,1.3435029983520508,1.5146293890211382e-06,1.024471640586853,0.851432740688324,0.851432740688324,0.0,40.10270309448242,25.0,9528.80859375,-0.0,229.96307373046875,1.0,283.1499938964844,284.0435791015625,289.1105041503906,289.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,19827.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959904313087463,1.0,0.0,0.0,2.5491364002227783,2.5491483211517334,4.335902019647621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.682861328125,0.0,534.113525390625,1895.4371337890625,0.0,268.6939697265625,0.6333121061325073,1.0,0.0,3.0,1.0,0.0
12294900,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.7980716228485107,0.1650839745998382,0.1495169252157211,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.7554354667663574,0.139989823102951,0.1338111907243728,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071105957031,0.8817182779312134,0.2248581498861313,0.1580185890197754,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.7072895765304565,0.1135009974241256,0.1087957993149757,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.7272959351539612,0.1236310452222824,0.5624759793281555,284.5070495605469,285.93634033203125,291.5543212890625,286.2411804199219,291.551025390625,297.0632019042969,284.5081481933594,1.0,0.2644405961036682,1.0,1.0,0.0,1.0,-1.335316777229309,1.3353153467178345,1.4981687854742631e-06,1.017879605293274,0.8420939445495605,0.8420939445495605,0.0,38.46590042114258,25.0,9507.7236328125,-0.0,223.17176818847656,1.0,283.1499938964844,284.0506286621094,289.18780517578125,289.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,19985.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934737741947174,1.0,0.0,0.0,2.5201785564422607,2.520190477371216,4.237951145569241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.8369140625,0.0,519.2510986328125,1895.4371337890625,0.0,264.36590576171875,0.6296001672744751,1.0,0.0,3.0,1.0,0.0
12294960,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.8046892881393433,0.164817988872528,0.1491988599300384,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7610340714454651,0.1395554393529892,0.1333190500736236,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.8890352249145508,0.2244751304388046,0.157693400979042,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.7124436497688293,0.1130004301667213,0.1082411706447601,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.7314006686210632,0.1227256804704666,0.5580089688301086,284.51336669921875,285.9725036621094,291.59375,286.2636108398437,291.5904541015625,297.0645751953125,284.5145568847656,1.0,0.2616860270500183,1.0,1.0,0.0,1.0,-1.327925205230713,1.3279236555099487,1.483407913838164e-06,1.0119255781173706,0.8322381973266602,0.8322381973266602,0.0,37.02856063842773,25.0,9497.552734375,-0.0,217.1974334716797,1.0,283.1499938964844,284.057861328125,289.2537536621094,289.9183349609375,293.1499938964844,293.1499938964844,283.1499938964844,20207.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947633802890777,1.0,0.0,0.0,2.496800422668457,2.496812343597412,4.159690547567152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.4853515625,0.0,507.9595336914063,1895.4371337890625,0.0,266.5785827636719,0.6217329502105713,1.0,0.0,3.0,1.0,0.0
12295020,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8162025809288025,0.1644531041383743,0.1487407684326172,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354919433594,0.7712935209274292,0.1388342380523681,0.1325063705444336,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.9022244215011596,0.2238431721925735,0.1571595072746276,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53515625,0.7211296558380127,0.1121469140052795,0.1073028668761253,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7386260032653809,0.1210809275507927,0.549983561038971,284.535888671875,285.9906616210937,291.6722106933594,286.3080444335937,291.6688842773437,297.0686950683594,284.5380859375,1.0,0.2569994330406189,1.0,1.0,0.0,1.0,-1.3149977922439575,1.3149962425231934,1.45781791616173e-06,1.0015051364898682,0.8131939172744751,0.8131939172744751,0.0,34.65865707397461,25.0,9469.9833984375,-0.0,207.2174224853516,1.0,283.1499938964844,284.087158203125,289.34442138671875,290.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,20080.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028981626033783,1.0,0.0,0.0,2.408669233322144,2.4086804389953613,3.871218723361381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.168212890625,0.0,462.3362426757813,1895.4371337890625,0.0,280.79705810546875,0.6046525835990906,1.0,0.0,3.0,1.0,0.0
12295080,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.8162025809288025,0.1644531041383743,0.1487407684326172,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354919433594,0.7712935209274292,0.1388342380523681,0.1325063705444336,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.9022244215011596,0.2238431721925735,0.1571595072746276,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53515625,0.7211296558380127,0.1121469140052795,0.1073028668761253,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.7386260032653809,0.1210809275507927,0.549983561038971,284.535888671875,285.9906616210937,291.6722106933594,286.3080444335937,291.6688842773437,297.0686950683594,284.5380859375,1.0,0.2569994330406189,1.0,1.0,0.0,1.0,-1.3149977922439575,1.3149962425231934,1.45781791616173e-06,1.0015051364898682,0.8131939172744751,0.8131939172744751,0.0,34.65865707397461,25.0,9469.9833984375,-0.0,207.2174224853516,1.0,283.1499938964844,284.087158203125,289.34442138671875,290.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,20080.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028981626033783,1.0,0.0,0.0,2.408669233322144,2.4086804389953613,3.871218723361381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.168212890625,0.0,462.3362426757813,1895.4371337890625,0.0,280.79705810546875,0.6046525835990906,1.0,0.0,3.0,1.0,0.0
12295140,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.8256430625915527,0.1642651706933975,0.1484733968973159,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7801476716995239,0.1382602155208587,0.1318669021129608,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9140195846557616,0.2233381420373916,0.1567400991916656,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7281877994537354,0.111443743109703,0.1065399050712585,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.744543731212616,0.119600161910057,0.5428647994995117,284.56121826171875,286.0059509277344,291.7501220703125,286.35186767578125,291.7467956542969,297.0738830566406,284.5636901855469,1.0,0.253199428319931,1.0,1.0,0.0,1.0,-1.303943753242493,1.303942322731018,1.4361627336256788e-06,0.9925869703292848,0.7943149209022522,0.7943149209022522,0.0,32.82963562011719,25.0,9457.0078125,-0.0,199.2642974853516,1.0,283.1499938964844,284.1181945800781,289.3917236328125,290.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,20117.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114103615283966,1.0,0.0,0.0,2.3275089263916016,2.327519655227661,3.6147315540802083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.83740234375,0.0,423.685546875,1895.4371337890625,0.0,296.2084655761719,0.5869414210319519,1.0,0.0,3.0,1.0,0.0
12295200,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.8256430625915527,0.1642651706933975,0.1484733968973159,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7801476716995239,0.1382602155208587,0.1318669021129608,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9140195846557616,0.2233381420373916,0.1567400991916656,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7281877994537354,0.111443743109703,0.1065399050712585,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.744543731212616,0.119600161910057,0.5428647994995117,284.56121826171875,286.0059509277344,291.7501220703125,286.35186767578125,291.7467956542969,297.0738830566406,284.5636901855469,1.0,0.253199428319931,1.0,1.0,0.0,1.0,-1.303943753242493,1.303942322731018,1.4361627336256788e-06,0.9925869703292848,0.7943149209022522,0.7943149209022522,0.0,32.82963562011719,25.0,9457.0078125,-0.0,199.2642974853516,1.0,283.1499938964844,284.1181945800781,289.3917236328125,290.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,20117.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114103615283966,1.0,0.0,0.0,2.3275089263916016,2.327519655227661,3.6147315540802083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.83740234375,0.0,423.685546875,1895.4371337890625,0.0,296.2084655761719,0.5869414210319519,1.0,0.0,3.0,1.0,0.0
12295260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8335598111152649,0.1642188727855682,0.1483535170555114,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.787544310092926,0.1377943903207779,0.131352499127388,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.589599609375,0.9244017601013184,0.2229205816984176,0.156398057937622,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.7339441776275635,0.1108537912368774,0.1059066131711006,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.7491707801818848,0.1182381361722946,0.5363930463790894,284.58941650390625,286.01837158203125,291.82745361328125,286.3951110839844,291.8241271972656,297.07965087890625,284.5921936035156,1.0,0.2500843405723572,1.0,1.0,0.0,1.0,-1.29424250125885,1.2942410707473757,1.4173278941598255e-06,0.9847530126571656,0.7756742835044861,0.7756742835044861,0.0,31.4154052734375,25.0,9448.1943359375,-0.0,192.80670166015625,1.0,283.1499938964844,284.15283203125,289.4175720214844,290.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,20159.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160632193088531,1.0,0.0,0.0,2.2441980838775635,2.244208335876465,3.360591449563799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.552978515625,0.0,386.4949645996094,1895.4371337890625,0.0,304.888916015625,0.5688773393630981,1.0,0.0,3.0,1.0,0.0
12295320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8335598111152649,0.1642188727855682,0.1483535170555114,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.787544310092926,0.1377943903207779,0.131352499127388,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.589599609375,0.9244017601013184,0.2229205816984176,0.156398057937622,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.7339441776275635,0.1108537912368774,0.1059066131711006,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5886535644531,0.7491707801818848,0.1182381361722946,0.5363930463790894,284.58941650390625,286.01837158203125,291.82745361328125,286.3951110839844,291.8241271972656,297.07965087890625,284.5921936035156,1.0,0.2500843405723572,1.0,1.0,0.0,1.0,-1.29424250125885,1.2942410707473757,1.4173278941598255e-06,0.9847530126571656,0.7756742835044861,0.7756742835044861,0.0,31.4154052734375,25.0,9448.1943359375,-0.0,192.80670166015625,1.0,283.1499938964844,284.15283203125,289.4175720214844,290.1062927246094,293.1499938964844,293.1499938964844,283.1499938964844,20159.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160632193088531,1.0,0.0,0.0,2.2441980838775635,2.244208335876465,3.360591449563799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.552978515625,0.0,386.4949645996094,1895.4371337890625,0.0,304.888916015625,0.5688773393630981,1.0,0.0,3.0,1.0,0.0
12295380,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.8402741551399231,0.1643002927303314,0.1483617424964904,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.7936174273490906,0.1374180167913437,0.1309379339218139,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9329907298088074,0.2225752770900726,0.1561169773340225,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.7386304140090942,0.1103581115603447,0.1053778752684593,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.7526350021362305,0.1169719919562339,0.530427873134613,284.62060546875,286.0279846191406,291.9041748046875,286.4377136230469,291.9008483886719,297.08575439453125,284.6236572265625,1.0,0.2475028336048126,1.0,1.0,0.0,1.0,-1.2856216430664062,1.2856202125549316,1.4007226809553686e-06,0.9777846336364746,0.7573491930961609,0.7573491930961609,0.0,30.31416893005371,25.0,9441.673828125,-0.0,187.48269653320312,1.0,283.1499938964844,284.1912841796875,289.4410095214844,290.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,20190.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416644424200058,1.0,0.0,0.0,2.159048080444336,2.159057855606079,3.1104127629078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.688232421875,0.0,350.930419921875,1895.4371337890625,0.0,305.9867553710937,0.5505279898643494,1.0,0.0,3.0,1.0,0.0
12295440,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.8402741551399231,0.1643002927303314,0.1483617424964904,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.7936174273490906,0.1374180167913437,0.1309379339218139,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9329907298088074,0.2225752770900726,0.1561169773340225,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.7386304140090942,0.1103581115603447,0.1053778752684593,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.7526350021362305,0.1169719919562339,0.530427873134613,284.62060546875,286.0279846191406,291.9041748046875,286.4377136230469,291.9008483886719,297.08575439453125,284.6236572265625,1.0,0.2475028336048126,1.0,1.0,0.0,1.0,-1.2856216430664062,1.2856202125549316,1.4007226809553686e-06,0.9777846336364746,0.7573491930961609,0.7573491930961609,0.0,30.31416893005371,25.0,9441.673828125,-0.0,187.48269653320312,1.0,283.1499938964844,284.1912841796875,289.4410095214844,290.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,20190.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416644424200058,1.0,0.0,0.0,2.159048080444336,2.159057855606079,3.1104127629078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.688232421875,0.0,350.930419921875,1895.4371337890625,0.0,305.9867553710937,0.5505279898643494,1.0,0.0,3.0,1.0,0.0
12295500,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.8432590365409851,0.1643866151571273,0.1484105288982391,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7962243556976318,0.137260228395462,0.1307635158300399,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.9366511702537536,0.222427561879158,0.1559966802597046,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.740636944770813,0.1101422682404518,0.1051479578018188,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363830566406,0.75398850440979,0.1163708418607711,0.5276092290878296,284.6373291015625,286.0096740722656,291.9423217773437,286.458740234375,291.9389953613281,297.0888671875,284.640625,1.0,0.2463756203651428,1.0,1.0,0.0,1.0,-1.2816667556762695,1.281665325164795,1.3931460216554117e-06,0.9745852947235109,0.7485501170158386,0.7485501170158386,0.0,29.85555458068848,25.0,9438.4931640625,-0.0,185.1636505126953,1.0,283.1499938964844,284.21209716796875,289.455078125,290.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20219.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159088432788849,1.0,0.0,0.0,2.115478992462158,2.1154885292053223,2.986144522765244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.335205078125,0.0,333.7359619140625,1895.4371337890625,0.0,304.5977783203125,0.5412140488624573,1.0,0.0,3.0,1.0,0.0
12295560,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.8460327982902527,0.1645031571388244,0.1484884023666381,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.7985833883285522,0.1371222585439682,0.1306098997592926,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655029296875,0.9399350881576538,0.2222963124513626,0.1558893173933029,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.742451548576355,0.1099471375346183,0.104939766228199,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7551226019859314,0.1157899647951126,0.5248922109603882,284.6548156738281,286.03485107421875,291.98028564453125,286.4796447753906,291.9769592285156,297.092041015625,284.658203125,1.0,0.24534273147583,1.0,1.0,0.0,1.0,-1.2779353857040403,1.2779340744018557,1.3860210401617223e-06,0.9715648889541626,0.7394208312034607,0.7394208312034607,0.0,29.44760513305664,25.0,9436.5166015625,-0.0,183.04147338867188,1.0,283.1499938964844,284.2336120605469,289.4713439941406,290.15655517578125,293.1499938964844,293.1499938964844,283.1499938964844,20202.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148246645927429,1.0,0.0,0.0,2.072751522064209,2.072760820388794,2.8667372475865704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.922119140625,0.0,317.2819519042969,1895.4371337890625,0.0,302.5595397949219,0.5320461988449097,1.0,0.0,3.0,1.0,0.0
12295620,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.851066529750824,0.1648229658603668,0.148726686835289,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.802691638469696,0.1369033306837082,0.1303612738847732,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9455593228340148,0.2220810055732727,0.1557109206914901,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7456124424934387,0.1096161305904388,0.1045842990279197,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.7568475008010864,0.114684946835041,0.5197380781173706,284.692138671875,286.0390319824219,292.05572509765625,286.5209045410156,292.05242919921875,297.09844970703125,284.6958312988281,1.0,0.2435172945261001,1.0,1.0,0.0,1.0,-1.2710949182510376,1.271093487739563,1.3730171986026107e-06,0.9660223722457886,0.7219595313072205,0.7219595313072205,0.0,28.75463485717773,25.0,9432.2158203125,-0.0,179.29896545410156,1.0,283.1499938964844,284.2798767089844,289.50946044921875,290.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,20189.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124151766300201,1.0,0.0,0.0,1.9862133264541624,1.9862221479415887,2.6323593260713096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.193359375,0.0,285.8507995605469,1895.4371337890625,0.0,298.0670166015625,0.51363205909729,1.0,0.0,3.0,1.0,0.0
12295680,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.851066529750824,0.1648229658603668,0.148726686835289,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.802691638469696,0.1369033306837082,0.1303612738847732,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9455593228340148,0.2220810055732727,0.1557109206914901,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.7456124424934387,0.1096161305904388,0.1045842990279197,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.7568475008010864,0.114684946835041,0.5197380781173706,284.692138671875,286.0390319824219,292.05572509765625,286.5209045410156,292.05242919921875,297.09844970703125,284.6958312988281,1.0,0.2435172945261001,1.0,1.0,0.0,1.0,-1.2710949182510376,1.271093487739563,1.3730171986026107e-06,0.9660223722457886,0.7219595313072205,0.7219595313072205,0.0,28.75463485717773,25.0,9432.2158203125,-0.0,179.29896545410156,1.0,283.1499938964844,284.2798767089844,289.50946044921875,290.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,20189.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124151766300201,1.0,0.0,0.0,1.9862133264541624,1.9862221479415887,2.6323593260713096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.193359375,0.0,285.8507995605469,1895.4371337890625,0.0,298.0670166015625,0.51363205909729,1.0,0.0,3.0,1.0,0.0
12295740,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.855571985244751,0.1652574837207794,0.1490728259086609,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8061627745628357,0.1367605179548263,0.1301894187927246,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9501787424087524,0.2219289094209671,0.1555800437927246,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.7482921481132507,0.1093635633587837,0.1043080240488052,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7580022215843201,0.1136533468961715,0.5149388909339905,284.7325134277344,286.04052734375,292.1304931640625,286.5614624023437,292.127197265625,297.10498046875,284.73651123046875,1.0,0.2419651597738266,1.0,1.0,0.0,1.0,-1.2650541067123413,1.2650527954101562,1.3615947409562068e-06,0.961120307445526,0.7050446271896362,0.7050446271896362,0.0,28.19116401672364,25.0,9428.7001953125,-0.0,176.12876892089844,1.0,283.1499938964844,284.3299560546875,289.5522155761719,290.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,20149.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105122685432434,1.0,0.0,0.0,1.900484800338745,1.9004931449890137,2.4100287987494085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.21923828125,0.0,256.8983154296875,1895.4371337890625,0.0,294.5545959472656,0.4955154061317444,1.0,0.0,3.0,1.0,0.0
12295800,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.855571985244751,0.1652574837207794,0.1490728259086609,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.8061627745628357,0.1367605179548263,0.1301894187927246,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9501787424087524,0.2219289094209671,0.1555800437927246,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.7482921481132507,0.1093635633587837,0.1043080240488052,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7580022215843201,0.1136533468961715,0.5149388909339905,284.7325134277344,286.04052734375,292.1304931640625,286.5614624023437,292.127197265625,297.10498046875,284.73651123046875,1.0,0.2419651597738266,1.0,1.0,0.0,1.0,-1.2650541067123413,1.2650527954101562,1.3615947409562068e-06,0.961120307445526,0.7050446271896362,0.7050446271896362,0.0,28.19116401672364,25.0,9428.7001953125,-0.0,176.12876892089844,1.0,283.1499938964844,284.3299560546875,289.5522155761719,290.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,20149.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105122685432434,1.0,0.0,0.0,1.900484800338745,1.9004931449890137,2.4100287987494085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2988.21923828125,0.0,256.8983154296875,1895.4371337890625,0.0,294.5545959472656,0.4955154061317444,1.0,0.0,3.0,1.0,0.0
12295860,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8597187399864197,0.1658044606447219,0.1495235115289688,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8091381788253784,0.1366925686597824,0.1300919950008392,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.9540655612945556,0.2218398004770279,0.1554955542087555,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7506440281867981,0.1091874688863754,0.104107916355133,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7587541937828064,0.1126923933625221,0.5104752779006958,284.7758178710937,286.0394592285156,292.2045288085937,286.6012878417969,292.2012634277344,297.1116027832031,284.7801513671875,1.0,0.240639641880989,1.0,1.0,0.0,1.0,-1.2597782611846924,1.259776949882507,1.3516631724996842e-06,0.9568305611610411,0.6887490153312683,0.6887490153312683,0.0,27.724245071411133,25.0,9426.04296875,-0.0,173.43643188476562,1.0,283.1499938964844,284.3836364746094,289.59588623046875,290.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,20082.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094280302524566,1.0,0.0,0.0,1.8166344165802,1.8166424036026,2.202056634814653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.67919921875,0.0,230.59695434570312,1895.4371337890625,0.0,292.56695556640625,0.4779263436794281,1.0,0.0,3.0,1.0,0.0
12295920,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8597187399864197,0.1658044606447219,0.1495235115289688,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8091381788253784,0.1366925686597824,0.1300919950008392,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.9540655612945556,0.2218398004770279,0.1554955542087555,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7506440281867981,0.1091874688863754,0.104107916355133,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7587541937828064,0.1126923933625221,0.5104752779006958,284.7758178710937,286.0394592285156,292.2045288085937,286.6012878417969,292.2012634277344,297.1116027832031,284.7801513671875,1.0,0.240639641880989,1.0,1.0,0.0,1.0,-1.2597782611846924,1.259776949882507,1.3516631724996842e-06,0.9568305611610411,0.6887490153312683,0.6887490153312683,0.0,27.724245071411133,25.0,9426.04296875,-0.0,173.43643188476562,1.0,283.1499938964844,284.3836364746094,289.59588623046875,290.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,20082.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094280302524566,1.0,0.0,0.0,1.8166344165802,1.8166424036026,2.202056634814653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.67919921875,0.0,230.59695434570312,1895.4371337890625,0.0,292.56695556640625,0.4779263436794281,1.0,0.0,3.0,1.0,0.0
12295980,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8636462092399597,0.1664625406265258,0.1500763893127441,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8117716312408447,0.1366980075836181,0.1300667077302932,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9574339389801024,0.221813291311264,0.15545654296875,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7527915835380554,0.1090857163071632,0.1039810329675674,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7592390775680542,0.1117997020483017,0.5063319206237793,284.8218994140625,286.0358581542969,292.27783203125,286.6403503417969,292.27459716796875,297.1182861328125,284.82647705078125,1.0,0.2395057380199432,1.0,1.0,0.0,1.0,-1.2552385330200195,1.2552372217178345,1.3431479146674974e-06,0.953130066394806,0.6731415390968323,0.6731415390968323,0.0,27.329730987548828,25.0,9424.4677734375,-0.0,171.15158081054688,1.0,283.1499938964844,284.4405517578125,289.6380310058594,290.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,19989.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089822173118591,1.0,0.0,0.0,1.7356661558151243,1.7356736660003662,2.010137478691832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.442138671875,0.0,207.01663208007807,1895.4371337890625,0.0,291.75250244140625,0.4610767960548401,1.0,0.0,3.0,1.0,0.0
12296040,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8636462092399597,0.1664625406265258,0.1500763893127441,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8117716312408447,0.1366980075836181,0.1300667077302932,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9574339389801024,0.221813291311264,0.15545654296875,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7527915835380554,0.1090857163071632,0.1039810329675674,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7592390775680542,0.1117997020483017,0.5063319206237793,284.8218994140625,286.0358581542969,292.27783203125,286.6403503417969,292.27459716796875,297.1182861328125,284.82647705078125,1.0,0.2395057380199432,1.0,1.0,0.0,1.0,-1.2552385330200195,1.2552372217178345,1.3431479146674974e-06,0.953130066394806,0.6731415390968323,0.6731415390968323,0.0,27.329730987548828,25.0,9424.4677734375,-0.0,171.15158081054688,1.0,283.1499938964844,284.4405517578125,289.6380310058594,290.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,19989.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089822173118591,1.0,0.0,0.0,1.7356661558151243,1.7356736660003662,2.010137478691832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.442138671875,0.0,207.01663208007807,1895.4371337890625,0.0,291.75250244140625,0.4610767960548401,1.0,0.0,3.0,1.0,0.0
12296100,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8655635118484497,0.1668329387903213,0.1503906697034835,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8130039572715759,0.1367277204990387,0.1300804167985916,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9589759707450868,0.2218232005834579,0.1554537862539291,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7538197636604309,0.1090620085597038,0.103944182395935,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.759415328502655,0.1113781705498695,0.5043759346008301,284.84588623046875,286.0147705078125,292.314208984375,286.6596069335937,292.3109741210937,297.12164306640625,284.8507080078125,1.0,0.2390021085739135,1.0,1.0,0.0,1.0,-1.2532366514205933,1.2532353401184082,1.339400796496193e-06,0.95149427652359,0.6657994389533997,0.6657994389533997,0.0,27.15391159057617,25.0,9423.4716796875,-0.0,170.1448516845703,1.0,283.1499938964844,284.47027587890625,289.6582336425781,290.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,19954.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408895343542099,1.0,0.0,0.0,1.696003794670105,1.6960111856460571,1.919318464160824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2994.462646484375,0.0,196.16241455078125,1895.4371337890625,0.0,291.5940246582031,0.4529171884059906,1.0,0.0,3.0,1.0,0.0
12296160,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8674663305282593,0.1672314703464508,0.1507305204868316,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8141985535621643,0.1367755681276321,0.1301117092370987,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.960445523262024,0.2218488752841949,0.1554622501134872,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7548317313194275,0.1090564355254173,0.103924959897995,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7595624923706055,0.1109731495380401,0.5024962425231934,284.87042236328125,286.02978515625,292.3503723144531,286.6786804199219,292.3471374511719,297.125,284.875244140625,1.0,0.2385375946760177,1.0,1.0,0.0,1.0,-1.251412868499756,1.2514114379882812,1.3359903050513822e-06,0.9500007629394532,0.6582905650138855,0.6582905650138855,0.0,26.99007034301757,25.0,9424.330078125,-0.0,169.22239685058594,1.0,283.1499938964844,284.500244140625,289.6778869628906,290.3601989746094,293.1499938964844,293.1499938964844,283.1499938964844,19877.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088506400585174,1.0,0.0,0.0,1.6584782600402832,1.6584854125976562,1.8353249231495289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.600830078125,0.0,186.1346893310547,1895.4371337890625,0.0,291.512451171875,0.4451516270637512,1.0,0.0,3.0,1.0,0.0
12296220,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8712657690048218,0.1681093126535415,0.1514837592840194,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8165156245231628,0.1369228065013885,0.130224272608757,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9632203578948976,0.2219446748495102,0.1555110663175583,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7568385601043701,0.1090966761112213,0.1039364337921142,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7598045468330383,0.1102096065878868,0.4989519715309143,284.9209899902344,286.02130126953125,292.4220886230469,286.7161865234375,292.4188842773437,297.1317138671875,284.9259948730469,1.0,0.2377136796712875,1.0,1.0,0.0,1.0,-1.24826979637146,1.248268485069275,1.3301181525093853e-06,0.9474172592163086,0.6442424654960632,0.6442424654960632,0.0,26.692028045654297,25.0,9425.9892578125,-0.0,167.60511779785156,1.0,283.1499938964844,284.5621032714844,289.7158203125,290.39874267578125,293.1499938964844,293.1499938964844,283.1499938964844,19748.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087889790534973,1.0,0.0,0.0,1.5857380628585815,1.585744857788086,1.6778624001290154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.2900390625,0.0,167.8275604248047,1895.4371337890625,0.0,291.4000244140625,0.430279016494751,1.0,0.0,3.0,1.0,0.0
12296280,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8712657690048218,0.1681093126535415,0.1514837592840194,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8165156245231628,0.1369228065013885,0.130224272608757,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9632203578948976,0.2219446748495102,0.1555110663175583,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7568385601043701,0.1090966761112213,0.1039364337921142,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7598045468330383,0.1102096065878868,0.4989519715309143,284.9209899902344,286.02130126953125,292.4220886230469,286.7161865234375,292.4188842773437,297.1317138671875,284.9259948730469,1.0,0.2377136796712875,1.0,1.0,0.0,1.0,-1.24826979637146,1.248268485069275,1.3301181525093853e-06,0.9474172592163086,0.6442424654960632,0.6442424654960632,0.0,26.692028045654297,25.0,9425.9892578125,-0.0,167.60511779785156,1.0,283.1499938964844,284.5621032714844,289.7158203125,290.39874267578125,293.1499938964844,293.1499938964844,283.1499938964844,19748.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087889790534973,1.0,0.0,0.0,1.5857380628585815,1.585744857788086,1.6778624001290154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.2900390625,0.0,167.8275604248047,1895.4371337890625,0.0,291.4000244140625,0.430279016494751,1.0,0.0,3.0,1.0,0.0
