time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296340,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8751072883605957,0.1690952181816101,0.1523350477218628,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8187894821166992,0.1371379196643829,0.1304024308919906,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9658414721488952,0.2220994681119918,0.1556019484996795,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7588654160499573,0.1092041730880737,0.1040130481123924,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7600224018096924,0.1095065772533416,0.4956866800785064,284.9731750488281,286.010498046875,292.49298095703125,286.7528686523437,292.4898376464844,297.138427734375,284.97833251953125,1.0,0.2370190024375915,1.0,1.0,0.0,1.0,-1.2457866668701172,1.245785355567932,1.3254779105409398e-06,0.945360779762268,0.6310516595840454,0.6310516595840454,0.0,26.42646789550781,25.0,9429.96875,-0.0,166.26889038085938,1.0,283.1499938964844,284.62554931640625,289.75244140625,290.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,19609.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087033271789551,1.0,0.0,0.0,1.5179966688156128,1.518003225326538,1.537570710752334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.811767578125,0.0,151.93064880371094,1895.4371337890625,0.0,291.2438659667969,0.4165594577789306,1.0,0.0,3.0,1.0,0.0
12296400,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8751072883605957,0.1690952181816101,0.1523350477218628,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8187894821166992,0.1371379196643829,0.1304024308919906,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9658414721488952,0.2220994681119918,0.1556019484996795,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7588654160499573,0.1092041730880737,0.1040130481123924,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7600224018096924,0.1095065772533416,0.4956866800785064,284.9731750488281,286.010498046875,292.49298095703125,286.7528686523437,292.4898376464844,297.138427734375,284.97833251953125,1.0,0.2370190024375915,1.0,1.0,0.0,1.0,-1.2457866668701172,1.245785355567932,1.3254779105409398e-06,0.945360779762268,0.6310516595840454,0.6310516595840454,0.0,26.42646789550781,25.0,9429.96875,-0.0,166.26889038085938,1.0,283.1499938964844,284.62554931640625,289.75244140625,290.4360046386719,293.1499938964844,293.1499938964844,283.1499938964844,19609.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087033271789551,1.0,0.0,0.0,1.5179966688156128,1.518003225326538,1.537570710752334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.811767578125,0.0,151.93064880371094,1895.4371337890625,0.0,291.2438659667969,0.4165594577789306,1.0,0.0,3.0,1.0,0.0
12296460,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8790714740753174,0.1702127456665039,0.1532944589853286,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8210785388946533,0.137419655919075,0.1306441873311996,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9683796763420104,0.2223110198974609,0.1557332128286361,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7609608173370361,0.1093762516975402,0.1041519492864608,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7602668404579163,0.1088611558079719,0.4926857054233551,285.02642822265625,285.9974060058594,292.5630187988281,286.7887268066406,292.5599060058594,297.1452331542969,285.0316772460937,1.0,0.2364414781332016,1.0,1.0,0.0,1.0,-1.2439502477645874,1.2439489364624023,1.3220362689025933e-06,0.9438199996948242,0.6187591552734375,0.6187591552734375,0.0,26.18558883666992,25.0,9436.822265625,-0.0,165.18968200683594,1.0,283.1499938964844,284.6898193359375,289.788330078125,290.4726257324219,293.1499938964844,293.1499938964844,283.1499938964844,19465.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086170196533203,1.0,0.0,0.0,1.4555989503860474,1.455605149269104,1.413763754953834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.3994140625,0.0,138.23516845703125,1895.4371337890625,0.0,291.0865783691406,0.4040452539920807,1.0,0.0,3.0,1.0,0.0
12296520,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8790714740753174,0.1702127456665039,0.1532944589853286,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8210785388946533,0.137419655919075,0.1306441873311996,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9683796763420104,0.2223110198974609,0.1557332128286361,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7609608173370361,0.1093762516975402,0.1041519492864608,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7602668404579163,0.1088611558079719,0.4926857054233551,285.02642822265625,285.9974060058594,292.5630187988281,286.7887268066406,292.5599060058594,297.1452331542969,285.0316772460937,1.0,0.2364414781332016,1.0,1.0,0.0,1.0,-1.2439502477645874,1.2439489364624023,1.3220362689025933e-06,0.9438199996948242,0.6187591552734375,0.6187591552734375,0.0,26.18558883666992,25.0,9436.822265625,-0.0,165.18968200683594,1.0,283.1499938964844,284.6898193359375,289.788330078125,290.4726257324219,293.1499938964844,293.1499938964844,283.1499938964844,19465.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086170196533203,1.0,0.0,0.0,1.4555989503860474,1.455605149269104,1.413763754953834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3010.3994140625,0.0,138.23516845703125,1895.4371337890625,0.0,291.0865783691406,0.4040452539920807,1.0,0.0,3.0,1.0,0.0
12296580,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8833800554275513,0.1715328097343444,0.154422640800476,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8234797716140747,0.1377696841955185,0.1309503018856048,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9709433317184448,0.2225770354270935,0.1559029966592788,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7632089853286743,0.1096106320619583,0.1043504998087883,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7606239318847656,0.1082716435194015,0.4899377226829529,285.0802917480469,285.98211669921875,292.6321716308594,286.82373046875,292.62908935546875,297.15234375,285.0855712890625,1.0,0.2359740585088729,1.0,1.0,0.0,1.0,-1.2428151369094849,1.2428138256072998,1.3198867918617907e-06,0.9428380727767944,0.6073983311653137,0.6073983311653137,0.0,25.95909881591797,25.0,9447.5400390625,-0.0,164.3599853515625,1.0,283.1499938964844,284.7542419433594,289.82373046875,290.5090637207031,293.1499938964844,293.1499938964844,283.1499938964844,19319.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086082875728607,1.0,0.0,0.0,1.3987256288528442,1.398731708526611,1.3054447833837912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.38720703125,0.0,126.51553344726562,1895.4371337890625,0.0,291.0707092285156,0.3927508592605591,1.0,0.0,3.0,1.0,0.0
12296640,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8833800554275513,0.1715328097343444,0.154422640800476,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8234797716140747,0.1377696841955185,0.1309503018856048,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9709433317184448,0.2225770354270935,0.1559029966592788,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7632089853286743,0.1096106320619583,0.1043504998087883,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7606239318847656,0.1082716435194015,0.4899377226829529,285.0802917480469,285.98211669921875,292.6321716308594,286.82373046875,292.62908935546875,297.15234375,285.0855712890625,1.0,0.2359740585088729,1.0,1.0,0.0,1.0,-1.2428151369094849,1.2428138256072998,1.3198867918617907e-06,0.9428380727767944,0.6073983311653137,0.6073983311653137,0.0,25.95909881591797,25.0,9447.5400390625,-0.0,164.3599853515625,1.0,283.1499938964844,284.7542419433594,289.82373046875,290.5090637207031,293.1499938964844,293.1499938964844,283.1499938964844,19319.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086082875728607,1.0,0.0,0.0,1.3987256288528442,1.398731708526611,1.3054447833837912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.38720703125,0.0,126.51553344726562,1895.4371337890625,0.0,291.0707092285156,0.3927508592605591,1.0,0.0,3.0,1.0,0.0
12296700,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.88567715883255,0.172258973121643,0.1550524234771728,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8247313499450684,0.1379694640636444,0.131127268075943,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9722416400909424,0.2227292358875274,0.1560016125440597,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7643970847129822,0.1097501367330551,0.1044712588191032,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7608523964881897,0.107997253537178,0.4886563718318939,285.1072998046875,285.9588317871094,292.6664123535156,286.8409118652344,292.663330078125,297.156005859375,285.1127014160156,1.0,0.2357800453901291,1.0,1.0,0.0,1.0,-1.2425086498260498,1.2425073385238647,1.3192917549531558e-06,0.9425551891326904,0.6022242307662964,0.6022242307662964,0.0,25.850248336791992,25.0,9453.701171875,-0.0,164.0353546142578,1.0,283.1499938964844,284.7865295410156,289.8412475585937,290.5271301269531,293.1499938964844,293.1499938964844,283.1499938964844,19261.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086600542068481,1.0,0.0,0.0,1.3719007968902588,1.3719067573547363,1.2558531636841508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.85205078125,0.0,121.27536010742188,1895.4371337890625,0.0,291.1649780273437,0.3875046372413635,1.0,0.0,3.0,1.0,0.0
12296760,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8880357146263123,0.1730173379182815,0.1557147949934005,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8260072469711304,0.1381852328777313,0.1313197165727615,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9735379815101624,0.222894087433815,0.1561091691255569,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7656182646751404,0.109904333949089,0.1046061515808105,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.761104941368103,0.1077362075448036,0.4874362051486969,285.1341857910156,285.9647216796875,292.7004089355469,286.8578491210937,292.6973571777344,297.1596374511719,285.13946533203125,1.0,0.2356117963790893,1.0,1.0,0.0,1.0,-1.2423609495162964,1.242359638214111,1.318987870035926e-06,0.942398726940155,0.5970028042793274,0.5970028042793274,0.0,25.74517250061035,25.0,9462.7890625,-0.0,163.76776123046875,1.0,283.1499938964844,284.8180847167969,289.858642578125,290.5453796386719,293.1499938964844,293.1499938964844,283.1499938964844,19176.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087634980678558,1.0,0.0,0.0,1.3474589586257937,1.3474647998809814,1.2115030756376657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.055419921875,0.0,116.5533447265625,1895.4371337890625,0.0,291.35357666015625,0.3826678395271301,1.0,0.0,3.0,1.0,0.0
12296820,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.8928678631782532,0.1746103018522262,0.1571132093667984,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8286092281341553,0.1386598050594329,0.1317464858293533,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.976098895072937,0.2232569903135299,0.156348317861557,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7681357860565186,0.1102526411414146,0.1049147173762321,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.7616587281227112,0.1072497740387916,0.4851613640785217,285.18756103515625,285.9452514648437,292.7677001953125,286.8910522460937,292.7646789550781,297.1668395996094,285.1927185058594,1.0,0.2353456169366836,1.0,1.0,0.0,1.0,-1.2424784898757937,1.2424771785736084,1.3191360039854771e-06,0.9424131512641908,0.5875716805458069,0.5875716805458069,0.0,25.54706382751465,25.0,9482.4208984375,-0.0,163.3851318359375,1.0,283.1499938964844,284.8806457519531,289.8929443359375,290.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,19039.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091375470161438,1.0,0.0,0.0,1.3016453981399536,1.301651120185852,1.1305215252832569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.299072265625,0.0,108.11705017089844,1895.4371337890625,0.0,292.0361022949219,0.3737391233444214,1.0,0.0,3.0,1.0,0.0
12296880,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.8928678631782532,0.1746103018522262,0.1571132093667984,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8286092281341553,0.1386598050594329,0.1317464858293533,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.976098895072937,0.2232569903135299,0.156348317861557,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.7681357860565186,0.1102526411414146,0.1049147173762321,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.7616587281227112,0.1072497740387916,0.4851613640785217,285.18756103515625,285.9452514648437,292.7677001953125,286.8910522460937,292.7646789550781,297.1668395996094,285.1927185058594,1.0,0.2353456169366836,1.0,1.0,0.0,1.0,-1.2424784898757937,1.2424771785736084,1.3191360039854771e-06,0.9424131512641908,0.5875716805458069,0.5875716805458069,0.0,25.54706382751465,25.0,9482.4208984375,-0.0,163.3851318359375,1.0,283.1499938964844,284.8806457519531,289.8929443359375,290.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,19039.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091375470161438,1.0,0.0,0.0,1.3016453981399536,1.301651120185852,1.1305215252832569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.299072265625,0.0,108.11705017089844,1895.4371337890625,0.0,292.0361022949219,0.3737391233444214,1.0,0.0,3.0,1.0,0.0
12296940,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8978093862533569,0.1762940436601638,0.1585964262485504,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8312668800354004,0.1391888707876205,0.1322262585163116,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.9786010384559632,0.2236609756946563,0.1566172838211059,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7707383036613464,0.110651671886444,0.1052726358175277,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.762262225151062,0.1068075895309448,0.4830924868583679,285.23974609375,285.923828125,292.8340148925781,286.92333984375,292.8310546875,297.173828125,285.2447509765625,1.0,0.2351681292057037,1.0,1.0,0.0,1.0,-1.2431036233901978,1.2431023120880127,1.3202126183387008e-06,0.94282865524292,0.5791192054748535,0.5791192054748535,0.0,25.365163803100582,25.0,9506.70703125,-0.0,163.19273376464844,1.0,283.1499938964844,284.9411926269531,289.9263916015625,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18908.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097499847412109,1.0,0.0,0.0,1.2611652612686155,1.261170744895935,1.061298249283027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.21240234375,0.0,101.01654052734376,1895.4371337890625,0.0,293.1561584472656,0.3659156858921051,1.0,0.0,3.0,1.0,0.0
12297000,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8978093862533569,0.1762940436601638,0.1585964262485504,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8312668800354004,0.1391888707876205,0.1322262585163116,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.9786010384559632,0.2236609756946563,0.1566172838211059,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7707383036613464,0.110651671886444,0.1052726358175277,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.762262225151062,0.1068075895309448,0.4830924868583679,285.23974609375,285.923828125,292.8340148925781,286.92333984375,292.8310546875,297.173828125,285.2447509765625,1.0,0.2351681292057037,1.0,1.0,0.0,1.0,-1.2431036233901978,1.2431023120880127,1.3202126183387008e-06,0.94282865524292,0.5791192054748535,0.5791192054748535,0.0,25.365163803100582,25.0,9506.70703125,-0.0,163.19273376464844,1.0,283.1499938964844,284.9411926269531,289.9263916015625,290.61724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18908.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097499847412109,1.0,0.0,0.0,1.2611652612686155,1.261170744895935,1.061298249283027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3048.21240234375,0.0,101.01654052734376,1895.4371337890625,0.0,293.1561584472656,0.3659156858921051,1.0,0.0,3.0,1.0,0.0
12297060,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9028308391571044,0.1780602782964706,0.1601555049419403,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8339727520942688,0.1397678703069687,0.1327546685934066,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9810339212417604,0.2241007685661316,0.1569123864173889,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7734125256538391,0.1110971122980117,0.1056758314371109,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7629027962684631,0.1064047440886497,0.4812073111534118,285.2901916503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8964233398437,297.1805725097656,285.2950134277344,1.0,0.2350718230009079,1.0,1.0,0.0,1.0,-1.244184494018555,1.2441831827163696,1.322122557212424e-06,0.9436025023460388,0.5716435313224792,0.5716435313224792,0.0,25.19868278503418,25.0,9535.84765625,-0.0,163.17294311523438,1.0,283.1499938964844,284.99908447265625,289.9588928222656,290.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18786.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105954766273498,1.0,0.0,0.0,1.2257978916168213,1.225803256034851,1.0026079877434313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.81494140625,0.0,95.07413482666016,1895.4371337890625,0.0,294.70751953125,0.3591289818286896,1.0,0.0,3.0,1.0,0.0
12297120,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9028308391571044,0.1780602782964706,0.1601555049419403,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8339727520942688,0.1397678703069687,0.1327546685934066,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9810339212417604,0.2241007685661316,0.1569123864173889,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7734125256538391,0.1110971122980117,0.1056758314371109,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7629027962684631,0.1064047440886497,0.4812073111534118,285.2901916503906,285.9005126953125,292.8993225097656,286.9546813964844,292.8964233398437,297.1805725097656,285.2950134277344,1.0,0.2350718230009079,1.0,1.0,0.0,1.0,-1.244184494018555,1.2441831827163696,1.322122557212424e-06,0.9436025023460388,0.5716435313224792,0.5716435313224792,0.0,25.19868278503418,25.0,9535.84765625,-0.0,163.17294311523438,1.0,283.1499938964844,284.99908447265625,289.9588928222656,290.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18786.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105954766273498,1.0,0.0,0.0,1.2257978916168213,1.225803256034851,1.0026079877434313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.81494140625,0.0,95.07413482666016,1895.4371337890625,0.0,294.70751953125,0.3591289818286896,1.0,0.0,3.0,1.0,0.0
12297180,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9080782532691956,0.1799030601978302,0.161784827709198,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.8367213606834412,0.14039246737957,0.1333275437355041,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9833903908729552,0.2245711088180542,0.1572299748659134,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.7761465907096863,0.111584685742855,0.1061202436685562,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.763570249080658,0.1060366556048393,0.4794847965240478,285.33843994140625,285.8753662109375,292.963623046875,286.9850158691406,292.96075439453125,297.1870422363281,285.343017578125,1.0,0.235049620270729,1.0,1.0,0.0,1.0,-1.245674729347229,1.245673418045044,1.324781919720408e-06,0.9446962475776672,0.5651354789733887,0.5651354789733887,0.0,25.046703338623047,25.0,9570.02734375,-0.0,163.30982971191406,1.0,283.1499938964844,285.0537414550781,289.9903564453125,290.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18672.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116614162921905,1.0,0.0,0.0,1.1952853202819824,1.195290446281433,9.533152933727253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.138427734375,0.0,90.13444519042967,1895.4371337890625,0.0,296.6720275878906,0.3533056378364563,1.0,0.0,3.0,1.0,0.0
12297240,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9080782532691956,0.1799030601978302,0.161784827709198,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.8367213606834412,0.14039246737957,0.1333275437355041,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9833903908729552,0.2245711088180542,0.1572299748659134,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.7761465907096863,0.111584685742855,0.1061202436685562,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.763570249080658,0.1060366556048393,0.4794847965240478,285.33843994140625,285.8753662109375,292.963623046875,286.9850158691406,292.96075439453125,297.1870422363281,285.343017578125,1.0,0.235049620270729,1.0,1.0,0.0,1.0,-1.245674729347229,1.245673418045044,1.324781919720408e-06,0.9446962475776672,0.5651354789733887,0.5651354789733887,0.0,25.046703338623047,25.0,9570.02734375,-0.0,163.30982971191406,1.0,283.1499938964844,285.0537414550781,289.9903564453125,290.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,18672.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116614162921905,1.0,0.0,0.0,1.1952853202819824,1.195290446281433,9.533152933727253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.138427734375,0.0,90.13444519042967,1895.4371337890625,0.0,296.6720275878906,0.3533056378364563,1.0,0.0,3.0,1.0,0.0
12297300,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.910823404788971,0.1808512806892395,0.1626241952180862,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.83810955286026,0.1407204568386078,0.1336293816566467,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.984537661075592,0.2248159348964691,0.1573960036039352,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7775319218635559,0.1118428856134414,0.1063566282391548,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.7639105319976807,0.1058642119169235,0.4786782562732696,285.36163330078125,285.8506164550781,292.995361328125,286.9998474121094,292.9925231933594,297.190185546875,285.3661804199219,1.0,0.235064223408699,1.0,1.0,0.0,1.0,-1.2465593814849854,1.2465580701828003,1.326367282672436e-06,0.945351541042328,0.5623551607131958,0.5623551607131958,0.0,24.97591209411621,25.0,9588.1220703125,-0.0,163.43238830566406,1.0,283.1499938964844,285.0799255371094,290.00567626953125,290.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18628.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122739732265472,1.0,0.0,0.0,1.181373119354248,1.1813783645629885,9.312528703731004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.74365234375,0.0,87.96431732177734,1895.4371337890625,0.0,297.8053283691406,0.3506951034069061,1.0,0.0,3.0,1.0,0.0
12297360,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9136332869529724,0.181817278265953,0.1634797751903534,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8395063281059265,0.1410586684942245,0.1339411288499832,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.98566335439682,0.2250668257474899,0.1575664281845092,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7789278030395508,0.1121103838086128,0.1066020727157592,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7642539143562317,0.1056991294026374,0.4779060184955597,285.3840026855469,285.8485412597656,293.0268249511719,287.014404296875,293.0240173339844,297.1932373046875,285.3883056640625,1.0,0.2350952923297882,1.0,1.0,0.0,1.0,-1.2475327253341677,1.2475314140319824,1.328115558862919e-06,0.9460753798484802,0.5595880746841431,0.5595880746841431,0.0,24.908504486083984,25.0,9609.4169921875,-0.0,163.58961486816406,1.0,283.1499938964844,285.1047058105469,290.0207824707031,290.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,18568.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129396080970764,1.0,0.0,0.0,1.1693822145462036,1.1693873405456543,9.124443778318893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.2197265625,0.0,86.06905364990234,1895.4371337890625,0.0,299.0404663085937,0.3483786284923553,1.0,0.0,3.0,1.0,0.0
12297420,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9193944931030272,0.183796539902687,0.1652345061302185,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8423198461532593,0.1417618691921234,0.1345909386873245,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9878469109535216,0.2255825251340866,0.1579179167747497,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.7817423343658447,0.1126696169376373,0.1071168929338455,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.76494300365448,0.1053876727819442,0.4764502048492431,285.4266357421875,285.8200378417969,293.0889892578125,287.0427551269531,293.0862121582031,297.1991271972656,285.4306030273437,1.0,0.2352015674114227,1.0,1.0,0.0,1.0,-1.249711275100708,1.249709963798523,1.3320383231985031e-06,0.947700560092926,0.5549631118774414,0.5549631118774414,0.0,24.783191680908203,25.0,9653.9873046875,-0.0,163.99652099609375,1.0,283.1499938964844,285.15167236328125,290.0501708984375,290.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,18471.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144224524497986,1.0,0.0,0.0,1.147748589515686,1.1477535963058472,8.78996146980171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.007080078125,0.0,82.75521850585938,1895.4371337890625,0.0,301.8060607910156,0.3442634642124176,1.0,0.0,3.0,1.0,0.0
12297480,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9193944931030272,0.183796539902687,0.1652345061302185,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8423198461532593,0.1417618691921234,0.1345909386873245,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9878469109535216,0.2255825251340866,0.1579179167747497,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.7817423343658447,0.1126696169376373,0.1071168929338455,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.76494300365448,0.1053876727819442,0.4764502048492431,285.4266357421875,285.8200378417969,293.0889892578125,287.0427551269531,293.0862121582031,297.1991271972656,285.4306030273437,1.0,0.2352015674114227,1.0,1.0,0.0,1.0,-1.249711275100708,1.249709963798523,1.3320383231985031e-06,0.947700560092926,0.5549631118774414,0.5549631118774414,0.0,24.783191680908203,25.0,9653.9873046875,-0.0,163.99652099609375,1.0,283.1499938964844,285.15167236328125,290.0501708984375,290.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,18471.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144224524497986,1.0,0.0,0.0,1.147748589515686,1.1477535963058472,8.78996146980171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.007080078125,0.0,82.75521850585938,1895.4371337890625,0.0,301.8060607910156,0.3442634642124176,1.0,0.0,3.0,1.0,0.0
12297540,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9252700805664062,0.1858356893062591,0.1670445203781128,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8451530933380127,0.1424982994794845,0.1352734714746475,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9899346828460692,0.2261133044958114,0.1582810580730438,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7845760583877563,0.1132586449384689,0.1076612025499343,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.7656261920928955,0.1050985753536224,0.4751008152961731,285.4659729003906,285.7900085449219,293.1499938964844,287.070068359375,293.1473083496094,297.2047119140625,285.4696044921875,1.0,0.2353629469871521,1.0,1.0,0.0,1.0,-1.252172589302063,1.252171277999878,1.3364827964323922e-06,0.9495402574539183,0.5512444972991943,0.5512444972991943,0.0,24.67026138305664,25.0,9703.73828125,-0.0,164.5186004638672,1.0,283.1499938964844,285.1943054199219,290.0785217285156,290.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,18383.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161103069782257,1.0,0.0,0.0,1.1301302909851074,1.1301352977752686,8.522174965719388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.5009765625,0.0,80.10264587402344,1895.4371337890625,0.0,304.9776916503906,0.340901255607605,1.0,0.0,3.0,1.0,0.0
12297600,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9252700805664062,0.1858356893062591,0.1670445203781128,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8451530933380127,0.1424982994794845,0.1352734714746475,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9899346828460692,0.2261133044958114,0.1582810580730438,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7845760583877563,0.1132586449384689,0.1076612025499343,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.7656261920928955,0.1050985753536224,0.4751008152961731,285.4659729003906,285.7900085449219,293.1499938964844,287.070068359375,293.1473083496094,297.2047119140625,285.4696044921875,1.0,0.2353629469871521,1.0,1.0,0.0,1.0,-1.252172589302063,1.252171277999878,1.3364827964323922e-06,0.9495402574539183,0.5512444972991943,0.5512444972991943,0.0,24.67026138305664,25.0,9703.73828125,-0.0,164.5186004638672,1.0,283.1499938964844,285.1943054199219,290.0785217285156,290.7870178222656,293.1499938964844,293.1499938964844,283.1499938964844,18383.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161103069782257,1.0,0.0,0.0,1.1301302909851074,1.1301352977752686,8.522174965719388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.5009765625,0.0,80.10264587402344,1895.4371337890625,0.0,304.9776916503906,0.340901255607605,1.0,0.0,3.0,1.0,0.0
12297660,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9339282512664796,0.1882601976394653,0.1690776050090789,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8501688241958618,0.1436105817556381,0.1361743509769439,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.9938173294067384,0.2269902974367141,0.1587883830070495,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7896668910980225,0.1142228469252586,0.1084220632910728,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.7684739232063293,0.105182446539402,0.474757432937622,285.5028686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2074890136719,297.2130432128906,285.5065612792969,1.0,0.2356283366680145,1.0,1.0,0.0,1.0,-1.2568024396896362,1.2568010091781616,1.344947804682306e-06,0.9530919790267944,0.5484225749969482,0.5484225749969482,0.0,24.42628288269043,25.0,9768.5,-0.0,165.43788146972656,1.0,283.1499938964844,285.2335205078125,290.1059265136719,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18300.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179826080799103,1.0,0.0,0.0,1.1163188219070437,1.116323709487915,8.315147681514645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.493896484375,0.0,78.03714752197266,1895.4371337890625,0.0,308.5262756347656,0.3382339477539062,1.0,0.0,3.0,1.0,0.0
12297720,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9339282512664796,0.1882601976394653,0.1690776050090789,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.8501688241958618,0.1436105817556381,0.1361743509769439,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.9938173294067384,0.2269902974367141,0.1587883830070495,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7896668910980225,0.1142228469252586,0.1084220632910728,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.7684739232063293,0.105182446539402,0.474757432937622,285.5028686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2074890136719,297.2130432128906,285.5065612792969,1.0,0.2356283366680145,1.0,1.0,0.0,1.0,-1.2568024396896362,1.2568010091781616,1.344947804682306e-06,0.9530919790267944,0.5484225749969482,0.5484225749969482,0.0,24.42628288269043,25.0,9768.5,-0.0,165.43788146972656,1.0,283.1499938964844,285.2335205078125,290.1059265136719,290.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18300.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179826080799103,1.0,0.0,0.0,1.1163188219070437,1.116323709487915,8.315147681514645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.493896484375,0.0,78.03714752197266,1895.4371337890625,0.0,308.5262756347656,0.3382339477539062,1.0,0.0,3.0,1.0,0.0
12297780,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9442031383514404,0.1911845952272415,0.1715916246175766,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.856900691986084,0.1452638953924179,0.1376106888055801,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9935342669487,0.2286065220832824,0.1564377844333648,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7966700196266174,0.1157343760132789,0.1097233369946479,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7732861042022705,0.105826511979103,0.4770198166370392,285.5406494140625,285.72467041015625,293.2696838378906,287.1224365234375,293.2670593261719,297.2259521484375,285.543701171875,1.0,0.2360631078481674,1.0,1.0,0.0,1.0,-1.2629621028900146,1.2629607915878296,1.356351049253135e-06,0.9579163193702698,0.5465683341026306,0.5465683341026306,0.0,24.16437530517578,25.0,9850.7998046875,-0.0,166.8087158203125,1.0,283.1499938964844,285.271728515625,290.1337585449219,290.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18220.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202147722244262,1.0,0.0,0.0,1.106332302093506,1.106337070465088,8.167038600959131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.620849609375,0.0,76.5204849243164,1895.4371337890625,0.0,312.7996520996094,0.3362407386302948,1.0,0.0,3.0,1.0,0.0
12297840,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.9442031383514404,0.1911845952272415,0.1715916246175766,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.856900691986084,0.1452638953924179,0.1376106888055801,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9935342669487,0.2286065220832824,0.1564377844333648,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7966700196266174,0.1157343760132789,0.1097233369946479,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.7732861042022705,0.105826511979103,0.4770198166370392,285.5406494140625,285.72467041015625,293.2696838378906,287.1224365234375,293.2670593261719,297.2259521484375,285.543701171875,1.0,0.2360631078481674,1.0,1.0,0.0,1.0,-1.2629621028900146,1.2629607915878296,1.356351049253135e-06,0.9579163193702698,0.5465683341026306,0.5465683341026306,0.0,24.16437530517578,25.0,9850.7998046875,-0.0,166.8087158203125,1.0,283.1499938964844,285.271728515625,290.1337585449219,290.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,18220.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202147722244262,1.0,0.0,0.0,1.106332302093506,1.106337070465088,8.167038600959131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.620849609375,0.0,76.5204849243164,1895.4371337890625,0.0,312.7996520996094,0.3362407386302948,1.0,0.0,3.0,1.0,0.0
12297900,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9471582770347596,0.1927617490291595,0.1729746311903,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8587571382522583,0.146226704120636,0.1384806334972381,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.9870906472206116,0.2301968485116958,0.1526038497686386,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7987529635429382,0.1166295558214187,0.1105286031961441,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.774405300617218,0.1062987446784973,0.4789216220378876,285.5556945800781,285.6986389160156,293.2992553710937,287.1351623535156,293.2966613769531,297.23419189453125,285.5584716796875,1.0,0.2362624853849411,1.0,1.0,0.0,1.0,-1.2643550634384155,1.264353632926941,1.3588958154286956e-06,0.9589579701423644,0.5460269451141357,0.5460269451141357,0.0,24.17670249938965,25.0,9882.5986328125,-0.0,167.26756286621094,1.0,283.1499938964844,285.2868957519531,290.1475830078125,290.87042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18190.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215169847011566,1.0,0.0,0.0,1.1023544073104858,1.1023592948913574,8.108413851459775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.412109375,0.0,75.92658233642578,1895.4371337890625,0.0,315.3145751953125,0.3354542553424835,1.0,0.0,3.0,1.0,0.0
12297960,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.9526792764663696,0.1944001019001007,0.1744087785482406,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.8628054261207581,0.1472630351781845,0.1394175887107849,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.9837361574172974,0.2322946488857269,0.1496392637491226,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.8029773235321045,0.1176004409790039,0.1114031597971916,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7776311039924622,0.1068587973713874,0.4811995029449463,285.5697326660156,285.6891784667969,293.3287048339844,287.14776611328125,293.3261108398437,297.24365234375,285.5726623535156,1.0,0.2365089356899261,1.0,1.0,0.0,1.0,-1.2676787376403809,1.2676773071289062,1.3650419532496016e-06,0.9615136384963988,0.5455239415168762,0.5455239415168762,0.0,24.03720664978028,28.0,9925.44921875,-0.0,167.9813232421875,1.0,283.1499938964844,285.3009033203125,290.160888671875,290.8869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18148.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228659272193908,1.0,0.0,0.0,1.09977126121521,1.099776029586792,8.07045807960094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.2529296875,0.0,75.4924087524414,1895.4371337890625,0.0,317.9371643066406,0.3348660767078399,1.0,0.0,3.0,1.0,0.0
12298020,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9607944488525392,0.1978521943092346,0.1774439513683319,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8689656853675842,0.1495285779237747,0.1414908319711685,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9827798008918762,0.2367175370454788,0.1481554955244064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8095110654830933,0.1197375878691673,0.1133556142449379,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.7824961543083191,0.1082042679190635,0.4868691563606262,285.6044616699219,285.6517944335937,293.3871765136719,287.17254638671875,293.3846435546875,297.2636413574219,285.60809326171875,1.0,0.2384406179189682,1.0,1.0,0.0,1.0,-1.280919909477234,1.2809184789657593,1.3899513078285963e-06,0.9719694256782532,0.5454666018486023,0.5454666018486023,0.0,24.075469970703125,46.0,10055.216796875,-0.0,172.3190155029297,1.0,283.1499938964844,285.33404541015625,290.1874694824219,290.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18075.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258123934268951,1.0,0.0,0.0,1.096759796142578,1.0967645645141602,8.026319875398259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.702880859375,0.0,74.93214416503906,1895.4371337890625,0.0,323.7285461425781,0.334093689918518,1.0,0.0,3.0,1.0,0.0
12298080,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9607944488525392,0.1978521943092346,0.1774439513683319,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8689656853675842,0.1495285779237747,0.1414908319711685,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9827798008918762,0.2367175370454788,0.1481554955244064,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8095110654830933,0.1197375878691673,0.1133556142449379,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.7824961543083191,0.1082042679190635,0.4868691563606262,285.6044616699219,285.6517944335937,293.3871765136719,287.17254638671875,293.3846435546875,297.2636413574219,285.60809326171875,1.0,0.2384406179189682,1.0,1.0,0.0,1.0,-1.280919909477234,1.2809184789657593,1.3899513078285963e-06,0.9719694256782532,0.5454666018486023,0.5454666018486023,0.0,24.075469970703125,46.0,10055.216796875,-0.0,172.3190155029297,1.0,283.1499938964844,285.33404541015625,290.1874694824219,290.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18075.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258123934268951,1.0,0.0,0.0,1.096759796142578,1.0967645645141602,8.026319875398259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.702880859375,0.0,74.93214416503906,1895.4371337890625,0.0,323.7285461425781,0.334093689918518,1.0,0.0,3.0,1.0,0.0
12298140,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9426972270011902,0.2015610784292221,0.1807748079299926,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.8536189794540405,0.1520528942346573,0.1438846886157989,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.9959616661071776,0.2386325746774673,0.1671245843172073,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.7955936193466187,0.1221297234296798,0.1156277060508728,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7678094506263733,0.1098018214106559,0.4941204190254211,285.6607666015625,285.612548828125,293.4451599121094,287.1968078613281,293.4427185058594,297.277587890625,285.66851806640625,1.0,0.2480195313692093,1.0,1.0,0.0,1.0,-1.3220205307006836,1.322019100189209,1.4694655874336604e-06,1.0047296285629272,0.5467913150787354,0.5467913150787354,0.0,26.58700942993164,49.0,10345.873046875,-0.0,191.5601806640625,1.0,283.1499938964844,285.3862609863281,290.2182006835937,290.9664306640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299494922161102,1.0,0.0,0.0,1.0981415510177612,1.0981463193893433,8.046556843055441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.980712890625,0.0,74.91327667236328,1895.4371337890625,0.0,332.01092529296875,0.334023654460907,1.0,0.0,3.0,1.0,0.0
