time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298200,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9426972270011902,0.2015610784292221,0.1807748079299926,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598205566406,0.8536189794540405,0.1520528942346573,0.1438846886157989,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6613464355469,0.9959616661071776,0.2386325746774673,0.1671245843172073,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.7955936193466187,0.1221297234296798,0.1156277060508728,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7678094506263733,0.1098018214106559,0.4941204190254211,285.6607666015625,285.612548828125,293.4451599121094,287.1968078613281,293.4427185058594,297.277587890625,285.66851806640625,1.0,0.2480195313692093,1.0,1.0,0.0,1.0,-1.3220205307006836,1.322019100189209,1.4694655874336604e-06,1.0047296285629272,0.5467913150787354,0.5467913150787354,0.0,26.58700942993164,49.0,10345.873046875,-0.0,191.5601806640625,1.0,283.1499938964844,285.3862609863281,290.2182006835937,290.9664306640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299494922161102,1.0,0.0,0.0,1.0981415510177612,1.0981463193893433,8.046556843055441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.980712890625,0.0,74.91327667236328,1895.4371337890625,0.0,332.01092529296875,0.334023654460907,1.0,0.0,3.0,1.0,0.0
12298260,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.9034484028816224,0.2054445445537567,0.1843912005424499,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8236852288246155,0.1547528356313705,0.146572008728981,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.957069993019104,0.2386297434568405,0.1671242862939834,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.766411542892456,0.1246883422136306,0.1181839406490325,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.7397780418395996,0.1114902198314666,0.5024219155311584,285.7122802734375,285.5713806152344,293.5027160644531,287.2206420898437,293.5003356933594,297.2870483398437,285.715576171875,1.0,0.2566632926464081,1.0,1.0,0.0,1.0,-1.3425911664962769,1.3425896167755127,1.5103955774975477e-06,1.021154522895813,0.5494332313537598,0.5494332313537598,0.0,31.18256378173828,52.0,10554.9306640625,-0.0,209.24205017089844,1.0,283.1499938964844,285.4278869628906,290.2560729980469,291.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17889.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370565712451935,1.0,0.0,0.0,1.104673147201538,1.10467791557312,8.142560403712198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.259765625,0.0,75.55101776123047,1895.4371337890625,0.0,346.6725158691406,0.3348018527030945,1.0,0.0,3.0,1.0,0.0
12298320,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.9034484028816224,0.2054445445537567,0.1843912005424499,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8236852288246155,0.1547528356313705,0.146572008728981,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.957069993019104,0.2386297434568405,0.1671242862939834,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.766411542892456,0.1246883422136306,0.1181839406490325,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.7397780418395996,0.1114902198314666,0.5024219155311584,285.7122802734375,285.5713806152344,293.5027160644531,287.2206420898437,293.5003356933594,297.2870483398437,285.715576171875,1.0,0.2566632926464081,1.0,1.0,0.0,1.0,-1.3425911664962769,1.3425896167755127,1.5103955774975477e-06,1.021154522895813,0.5494332313537598,0.5494332313537598,0.0,31.18256378173828,52.0,10554.9306640625,-0.0,209.24205017089844,1.0,283.1499938964844,285.4278869628906,290.2560729980469,291.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17889.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370565712451935,1.0,0.0,0.0,1.104673147201538,1.10467791557312,8.142560403712198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.259765625,0.0,75.55101776123047,1895.4371337890625,0.0,346.6725158691406,0.3348018527030945,1.0,0.0,3.0,1.0,0.0
12298380,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8815825581550598,0.2094016224145889,0.1880580782890319,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.804675281047821,0.1575738340616226,0.1493549942970276,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.9266886115074158,0.2401211708784103,0.1680799424648285,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.7493347525596619,0.1273736953735351,0.1208385080099105,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7230138778686523,0.1132914125919342,0.511050820350647,285.7460327148437,285.5283203125,293.55987548828125,287.2439880371094,293.5575561523437,297.300048828125,285.7489929199219,1.0,0.2648288905620575,1.0,1.0,0.0,1.0,-1.3650246858596802,1.365023136138916,1.5557855022052536e-06,1.0389622449874878,0.5529337525367737,0.5529337525367737,0.0,35.23014068603516,55.0,10766.9921875,-0.0,226.87017822265625,1.0,283.1499938964844,285.4536437988281,290.2860107421875,291.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456049501895904,1.0,0.0,0.0,1.1148146390914917,1.1148195266723633,8.29275421665443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.4541015625,0.0,76.70707702636719,1895.4371337890625,0.0,365.0857849121094,0.3362660408020019,1.0,0.0,3.0,1.0,0.0
12298440,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.8815825581550598,0.2094016224145889,0.1880580782890319,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.804675281047821,0.1575738340616226,0.1493549942970276,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.9266886115074158,0.2401211708784103,0.1680799424648285,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.7493347525596619,0.1273736953735351,0.1208385080099105,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7230138778686523,0.1132914125919342,0.511050820350647,285.7460327148437,285.5283203125,293.55987548828125,287.2439880371094,293.5575561523437,297.300048828125,285.7489929199219,1.0,0.2648288905620575,1.0,1.0,0.0,1.0,-1.3650246858596802,1.365023136138916,1.5557855022052536e-06,1.0389622449874878,0.5529337525367737,0.5529337525367737,0.0,35.23014068603516,55.0,10766.9921875,-0.0,226.87017822265625,1.0,283.1499938964844,285.4536437988281,290.2860107421875,291.07281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17807.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456049501895904,1.0,0.0,0.0,1.1148146390914917,1.1148195266723633,8.29275421665443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.4541015625,0.0,76.70707702636719,1895.4371337890625,0.0,365.0857849121094,0.3362660408020019,1.0,0.0,3.0,1.0,0.0
12298500,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8734039068222046,0.211416095495224,0.1899160146713256,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7970468997955322,0.1590280085802078,0.1507820785045623,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.9148754477500916,0.2411102354526519,0.1687720268964767,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.7431680560112,0.1287622600793838,0.1222039461135864,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607727050781,0.7165161967277527,0.114240288734436,0.5155525207519531,285.76177978515625,285.5004577636719,293.5883178710937,287.2555236816406,293.58599853515625,297.30670166015625,285.7646179199219,1.0,0.2687686681747436,1.0,1.0,0.0,1.0,-1.3768415451049805,1.3768398761749268,1.5800510482222307e-06,1.0483407974243164,0.555112361907959,0.555112361907959,0.0,37.137428283691406,55.0,10879.0986328125,-0.0,235.84796142578125,1.0,283.1499938964844,285.4648742675781,290.298095703125,291.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,17770.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499023854732513,1.0,0.0,0.0,1.1211329698562622,1.1211378574371338,8.387021210864989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.97265625,0.0,77.46891784667969,1895.4371337890625,0.0,374.6854553222656,0.3372368812561035,1.0,0.0,3.0,1.0,0.0
12298560,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8665406703948975,0.2134574800729751,0.1917947828769683,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.7905749678611755,0.1605145335197448,0.1522357761859893,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9052115678787231,0.242190808057785,0.1695410013198852,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7380717396736145,0.1301817595958709,0.1235958561301231,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.7107577919960022,0.1152218058705329,0.52018803358078,285.776611328125,285.4833374023437,293.6166687011719,287.2669372558594,293.6143798828125,297.3133544921875,285.7792053222656,1.0,0.2726314961910248,1.0,1.0,0.0,1.0,-1.3890001773834229,1.3889986276626587,1.6052755427153895e-06,1.0579882860183716,0.5574259161949158,0.5574259161949158,0.0,38.98273849487305,58.0,10996.498046875,-0.0,244.95748901367188,1.0,283.1499938964844,285.4747009277344,290.30914306640625,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,17725.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541067779064178,1.0,0.0,0.0,1.1287922859191897,1.128797173500061,8.502008341793046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.69140625,0.0,78.3974380493164,1895.4371337890625,0.0,384.3113098144531,0.3384150266647339,1.0,0.0,3.0,1.0,0.0
12298620,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.8557378649711609,0.217618316411972,0.1956160515546798,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.7802898287773132,0.1635851562023162,0.1552278995513916,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8904096484184265,0.2445261627435684,0.1712193936109542,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7301706671714783,0.1331098675727844,0.1264579743146896,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7010257244110107,0.1172773167490959,0.5298489928245544,285.8036499023437,285.4364013671875,293.6731262207031,287.2895202636719,293.6708984375,297.32635498046875,285.8058776855469,1.0,0.2801731824874878,1.0,1.0,0.0,1.0,-1.414226531982422,1.4142248630523682,1.658443807173171e-06,1.0779953002929688,0.5628834366798401,0.5628834366798401,0.0,42.52552795410156,61.0,11241.994140625,-0.0,263.6388854980469,1.0,283.1499938964844,285.4908752441406,290.33013916015625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17642.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622282087802887,1.0,0.0,0.0,1.1465588808059692,1.1465637683868408,8.771747417313237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.083984375,0.0,80.63985443115234,1895.4371337890625,0.0,403.5939636230469,0.3412527740001678,1.0,0.0,3.0,1.0,0.0
12298680,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.8557378649711609,0.217618316411972,0.1956160515546798,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033447265625,0.7802898287773132,0.1635851562023162,0.1552278995513916,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8904096484184265,0.2445261627435684,0.1712193936109542,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.7301706671714783,0.1331098675727844,0.1264579743146896,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7010257244110107,0.1172773167490959,0.5298489928245544,285.8036499023437,285.4364013671875,293.6731262207031,287.2895202636719,293.6708984375,297.32635498046875,285.8058776855469,1.0,0.2801731824874878,1.0,1.0,0.0,1.0,-1.414226531982422,1.4142248630523682,1.658443807173171e-06,1.0779953002929688,0.5628834366798401,0.5628834366798401,0.0,42.52552795410156,61.0,11241.994140625,-0.0,263.6388854980469,1.0,283.1499938964844,285.4908752441406,290.33013916015625,291.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17642.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622282087802887,1.0,0.0,0.0,1.1465588808059692,1.1465637683868408,8.771747417313237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.083984375,0.0,80.63985443115234,1895.4371337890625,0.0,403.5939636230469,0.3412527740001678,1.0,0.0,3.0,1.0,0.0
12298740,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8477585911750793,0.2219185978174209,0.1995394080877304,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267517089844,0.7726499438285828,0.1667884290218353,0.1583370268344879,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8788043260574341,0.2470125406980514,0.1730130165815353,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7244078516960144,0.1361514031887054,0.129421979188919,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.6936383247375488,0.1194495856761932,0.5400087833404541,285.8269958496094,285.3875427246094,293.7292785644531,287.311767578125,293.72711181640625,297.3390808105469,285.8288879394531,1.0,0.2875277101993561,1.0,1.0,0.0,1.0,-1.4405757188796997,1.4405739307403564,1.71518388469849e-06,1.0988774299621582,0.569284975528717,0.569284975528717,0.0,45.91225051879883,49.0,11502.8935546875,-0.0,283.0372619628906,1.0,283.1499938964844,285.5020446777344,290.35162353515625,291.1953125,293.1499938964844,293.1499938964844,283.1499938964844,17558.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701790809631347,1.0,0.0,0.0,1.168107032775879,1.1681119203567505,9.10455497660223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.372314453125,0.0,83.46635437011719,1895.4371337890625,0.0,423.4021301269531,0.3447942733764648,1.0,0.0,3.0,1.0,0.0
12298800,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8477585911750793,0.2219185978174209,0.1995394080877304,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267517089844,0.7726499438285828,0.1667884290218353,0.1583370268344879,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.8788043260574341,0.2470125406980514,0.1730130165815353,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7244078516960144,0.1361514031887054,0.129421979188919,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.6936383247375488,0.1194495856761932,0.5400087833404541,285.8269958496094,285.3875427246094,293.7292785644531,287.311767578125,293.72711181640625,297.3390808105469,285.8288879394531,1.0,0.2875277101993561,1.0,1.0,0.0,1.0,-1.4405757188796997,1.4405739307403564,1.71518388469849e-06,1.0988774299621582,0.569284975528717,0.569284975528717,0.0,45.91225051879883,49.0,11502.8935546875,-0.0,283.0372619628906,1.0,283.1499938964844,285.5020446777344,290.35162353515625,291.1953125,293.1499938964844,293.1499938964844,283.1499938964844,17558.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701790809631347,1.0,0.0,0.0,1.168107032775879,1.1681119203567505,9.10455497660223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.372314453125,0.0,83.46635437011719,1895.4371337890625,0.0,423.4021301269531,0.3447942733764648,1.0,0.0,3.0,1.0,0.0
12298860,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.8516196012496948,0.2244257479906082,0.2017480134963989,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.7763064503669739,0.1686445921659469,0.1600625067949295,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.8814386129379272,0.2484532594680786,0.1739995330572128,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7279201149940491,0.137902557849884,0.1310540288686752,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.6969444155693054,0.1207169145345687,0.5455775856971741,285.838134765625,285.3549499511719,293.7606201171875,287.3240661621094,293.75848388671875,297.3462829589844,285.8397521972656,1.0,0.2890250086784363,1.0,1.0,0.0,1.0,-1.4551275968551636,1.4551258087158203,1.7470558759669077e-06,1.1104085445404053,0.5733142495155334,0.5733142495155334,0.0,45.97368621826172,49.0,11651.958984375,-0.0,289.54742431640625,1.0,283.1499938964844,285.5058898925781,290.36383056640625,291.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,17512.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746327400207519,1.0,0.0,0.0,1.1817035675048828,1.181708574295044,9.317739113612333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.764892578125,0.0,85.30909729003906,1895.4371337890625,0.0,434.92236328125,0.3470796644687652,1.0,0.0,3.0,1.0,0.0
12298920,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.858961820602417,0.2264391630887985,0.2034918516874313,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.7832472920417786,0.1701381504535675,0.1614132076501846,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8881241679191589,0.2496110945940017,0.1747646927833557,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7340878844261169,0.1393068730831146,0.1323244422674179,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.7032994627952576,0.1217426210641861,0.5499040484428406,285.845458984375,285.336669921875,293.78521728515625,287.33367919921875,293.7830810546875,297.3519592285156,285.8468322753906,1.0,0.2892523109912872,1.0,1.0,0.0,1.0,-1.466480016708374,1.4664782285690308,1.7721762333167137e-06,1.1193937063217163,0.5765872001647949,0.5765872001647949,0.0,45.08595275878906,37.0,11770.7880859375,-0.0,292.3664855957031,1.0,283.1499938964844,285.5072021484375,290.3726806640625,291.2344055175781,293.1499938964844,293.1499938964844,283.1499938964844,17471.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780255556106567,1.0,0.0,0.0,1.193402647972107,1.193407654762268,9.50314742453884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.704345703125,0.0,86.91565704345703,1895.4371337890625,0.0,443.9114990234375,0.3490545153617859,1.0,0.0,3.0,1.0,0.0
12298980,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.8895604610443115,0.2311177253723144,0.2074752748012542,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8113476037979126,0.1736465692520141,0.1645034849643707,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9184345602989196,0.2523241341114044,0.1764965653419494,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.7592312693595886,0.1425947546958923,0.1352141797542572,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.727314829826355,0.1241737306118011,0.55976802110672,285.8587341308594,285.2838134765625,293.8409118652344,287.3553161621094,293.8388366699219,297.36474609375,285.8597412109375,1.0,0.2872570157051086,1.0,1.0,0.0,1.0,-1.492361545562744,1.492359638214111,1.8303048818779644e-06,1.1398613452911377,0.5847418308258057,0.5847418308258057,0.0,40.85883331298828,25.0,12046.5966796875,-0.0,293.3120422363281,1.0,283.1499938964844,285.5063171386719,290.3915405273437,291.27020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17384.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852792024612427,1.0,0.0,0.0,1.2223693132400513,1.222374439239502,9.970072767373497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.375732421875,0.0,91.02970123291016,1895.4371337890625,0.0,463.7709045410156,0.3540437519550323,1.0,0.0,3.0,1.0,0.0
12299040,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.8895604610443115,0.2311177253723144,0.2074752748012542,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8113476037979126,0.1736465692520141,0.1645034849643707,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9184345602989196,0.2523241341114044,0.1764965653419494,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585205078125,0.7592312693595886,0.1425947546958923,0.1352141797542572,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583984375,0.727314829826355,0.1241737306118011,0.55976802110672,285.8587341308594,285.2838134765625,293.8409118652344,287.3553161621094,293.8388366699219,297.36474609375,285.8597412109375,1.0,0.2872570157051086,1.0,1.0,0.0,1.0,-1.492361545562744,1.492359638214111,1.8303048818779644e-06,1.1398613452911377,0.5847418308258057,0.5847418308258057,0.0,40.85883331298828,25.0,12046.5966796875,-0.0,293.3120422363281,1.0,283.1499938964844,285.5063171386719,290.3915405273437,291.27020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17384.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852792024612427,1.0,0.0,0.0,1.2223693132400513,1.222374439239502,9.970072767373497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.375732421875,0.0,91.02970123291016,1895.4371337890625,0.0,463.7709045410156,0.3540437519550323,1.0,0.0,3.0,1.0,0.0
12299100,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9145054817199708,0.2335011512041092,0.2094743996858596,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.8315641283988953,0.175458550453186,0.1660668700933456,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9449520111083984,0.2537213861942291,0.1773641407489776,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7797423601150513,0.1442884057760238,0.1366693526506424,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7450698018074036,0.1254402995109558,0.5647559762001038,285.86383056640625,285.2538146972656,293.8686828613281,287.36602783203125,293.8666381835937,297.3710632324219,285.8646850585937,1.0,0.2852212488651275,1.0,1.0,0.0,1.0,-1.505414605140686,1.5054128170013428,1.8600766225063128e-06,1.1501758098602295,0.5891602635383606,0.5891602635383606,0.0,37.81829452514648,25.0,12188.0224609375,-0.0,291.4490661621094,1.0,283.1499938964844,285.5039978027344,290.4010314941406,291.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17342.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887155294418335,1.0,0.0,0.0,1.238130807876587,1.2381359338760376,1.0228842484139022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.361328125,0.0,93.34467315673828,1895.4371337890625,0.0,473.49420166015625,0.3568072915077209,1.0,0.0,3.0,1.0,0.0
12299160,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.9511858224868774,0.2359104603528976,0.2114790230989456,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.8592135310173035,0.1773080378770828,0.1676464229822158,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.9773133397102356,0.2551447451114654,0.178235650062561,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8079257607460022,0.1460146456956863,0.1381359249353408,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.7702986001968384,0.1267399489879608,0.5698010921478271,285.867919921875,285.2289123535156,293.8964233398437,287.376708984375,293.8943786621094,297.3772888183594,285.8685913085937,1.0,0.2826438248157501,1.0,1.0,0.0,1.0,-1.5185809135437012,1.5185790061950684,1.8904169110101063e-06,1.1605747938156128,0.5937296152114868,0.5937296152114868,0.0,34.28553771972656,28.0,12332.7861328125,-0.0,288.31793212890625,1.0,283.1499938964844,285.5003967285156,290.41082763671875,291.30633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17294.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920817911624908,1.0,0.0,0.0,1.2549998760223389,1.2550050020217896,1.050946920599927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.60205078125,0.0,95.86564636230467,1895.4371337890625,0.0,483.2222595214844,0.3597797453403473,1.0,0.0,3.0,1.0,0.0
12299220,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.99008971452713,0.2407550513744354,0.2156844735145568,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.8966721296310425,0.1810801029205322,0.1710508316755294,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.9939497113227844,0.2589699029922485,0.1702848374843597,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8414221405982971,0.1495267301797866,0.141301155090332,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.8040305376052856,0.129402756690979,0.5810011029243469,285.8674621582031,285.1719665527344,293.9518127441406,287.3978576660156,293.9497985839844,297.3896484375,285.8660888671875,1.0,0.2813569903373718,1.0,1.0,0.0,1.0,-1.5353960990905762,1.5353940725326538,1.92965603673656e-06,1.1738816499710083,0.6034379601478577,0.6034379601478577,0.0,31.07417678833008,31.0,12576.5849609375,-0.0,287.6222839355469,1.0,283.1499938964844,285.48388671875,290.43121337890625,291.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,17205.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987485110759735,1.0,0.0,0.0,1.2911971807479858,1.291202425956726,1.1124451049226992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.282470703125,0.0,101.4861831665039,1895.4371337890625,0.0,503.0984191894531,0.3662734925746918,1.0,0.0,3.0,1.0,0.0
12299280,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.99008971452713,0.2407550513744354,0.2156844735145568,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.8966721296310425,0.1810801029205322,0.1710508316755294,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.9939497113227844,0.2589699029922485,0.1702848374843597,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8414221405982971,0.1495267301797866,0.141301155090332,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.8040305376052856,0.129402756690979,0.5810011029243469,285.8674621582031,285.1719665527344,293.9518127441406,287.3978576660156,293.9497985839844,297.3896484375,285.8660888671875,1.0,0.2813569903373718,1.0,1.0,0.0,1.0,-1.5353960990905762,1.5353940725326538,1.92965603673656e-06,1.1738816499710083,0.6034379601478577,0.6034379601478577,0.0,31.07417678833008,31.0,12576.5849609375,-0.0,287.6222839355469,1.0,283.1499938964844,285.48388671875,290.43121337890625,291.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,17205.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987485110759735,1.0,0.0,0.0,1.2911971807479858,1.291202425956726,1.1124451049226992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.282470703125,0.0,101.4861831665039,1895.4371337890625,0.0,503.0984191894531,0.3662734925746918,1.0,0.0,3.0,1.0,0.0
12299340,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9912700653076172,0.2465096414089203,0.2104222327470779,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.9126349687576294,0.1848889738321304,0.1746064126491546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9912700653076172,0.2658584713935852,0.1636617481708526,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8556715250015259,0.1530622988939285,0.1446039527654647,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.8172549605369568,0.1321379840373993,0.5930042266845703,285.8482360839844,285.1129150390625,294.0071105957031,287.4188232421875,294.0050964355469,297.4072570800781,285.8463439941406,1.0,0.2817340791225433,1.0,1.0,0.0,1.0,-1.5436245203018188,1.5436224937438965,1.948878889379557e-06,1.1802388429641724,0.6135371327400208,0.6135371327400208,0.0,30.37931251525879,49.0,12764.6865234375,-0.0,289.5975646972656,1.0,283.1499938964844,285.4505310058594,290.4487609863281,291.3741149902344,293.1499938964844,293.1499938964844,283.1499938964844,17129.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047888159751892,1.0,0.0,0.0,1.3300539255142212,1.330059289932251,1.180407451784049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.41259765625,0.0,107.85406494140624,1895.4371337890625,0.0,521.8318481445312,0.3734172880649566,1.0,0.0,3.0,1.0,0.0
12299400,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9912700653076172,0.2465096414089203,0.2104222327470779,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.9126349687576294,0.1848889738321304,0.1746064126491546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.9912700653076172,0.2658584713935852,0.1636617481708526,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8556715250015259,0.1530622988939285,0.1446039527654647,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.8172549605369568,0.1321379840373993,0.5930042266845703,285.8482360839844,285.1129150390625,294.0071105957031,287.4188232421875,294.0050964355469,297.4072570800781,285.8463439941406,1.0,0.2817340791225433,1.0,1.0,0.0,1.0,-1.5436245203018188,1.5436224937438965,1.948878889379557e-06,1.1802388429641724,0.6135371327400208,0.6135371327400208,0.0,30.37931251525879,49.0,12764.6865234375,-0.0,289.5975646972656,1.0,283.1499938964844,285.4505310058594,290.4487609863281,291.3741149902344,293.1499938964844,293.1499938964844,283.1499938964844,17129.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047888159751892,1.0,0.0,0.0,1.3300539255142212,1.330059289932251,1.180407451784049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.41259765625,0.0,107.85406494140624,1895.4371337890625,0.0,521.8318481445312,0.3734172880649566,1.0,0.0,3.0,1.0,0.0
12299460,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9939502477645874,0.2530558109283447,0.2189375013113021,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.9098362326622008,0.188813716173172,0.1783053129911422,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9939502477645874,0.2716297507286072,0.1702847182750702,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8540677428245544,0.156693160533905,0.1480342894792556,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8152942061424255,0.135044515132904,0.6059768795967102,285.851806640625,285.0516967773437,294.06231689453125,287.43963623046875,294.06036376953125,297.42828369140625,285.85430908203125,1.0,0.2901171445846557,1.0,1.0,0.0,1.0,-1.5860896110534668,1.5860875844955444,2.050559032795718e-06,1.2135118246078491,0.6245832443237305,0.6245832443237305,0.0,32.03834915161133,67.0,13152.0732421875,-0.0,314.04425048828125,1.0,283.1499938964844,285.4389953613281,290.4667053222656,291.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,17037.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100660920143127,1.0,0.0,0.0,1.372220158576965,1.372225642204285,1.2564377982471342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.4140625,0.0,115.0775375366211,1895.4371337890625,0.0,538.7843627929688,0.381269246339798,1.0,0.0,3.0,1.0,0.0
12299520,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9939502477645874,0.2530558109283447,0.2189375013113021,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.9098362326622008,0.188813716173172,0.1783053129911422,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.9939502477645874,0.2716297507286072,0.1702847182750702,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8540677428245544,0.156693160533905,0.1480342894792556,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8152942061424255,0.135044515132904,0.6059768795967102,285.851806640625,285.0516967773437,294.06231689453125,287.43963623046875,294.06036376953125,297.42828369140625,285.85430908203125,1.0,0.2901171445846557,1.0,1.0,0.0,1.0,-1.5860896110534668,1.5860875844955444,2.050559032795718e-06,1.2135118246078491,0.6245832443237305,0.6245832443237305,0.0,32.03834915161133,67.0,13152.0732421875,-0.0,314.04425048828125,1.0,283.1499938964844,285.4389953613281,290.4667053222656,291.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,17037.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100660920143127,1.0,0.0,0.0,1.372220158576965,1.372225642204285,1.2564377982471342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.4140625,0.0,115.0775375366211,1895.4371337890625,0.0,538.7843627929688,0.381269246339798,1.0,0.0,3.0,1.0,0.0
12299580,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.9790372252464294,0.2567020952701568,0.2303724288940429,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.8838921785354614,0.1929357647895813,0.1822881400585174,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9968385696411132,0.2733524739742279,0.191453605890274,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8324050307273865,0.1604829579591751,0.1517158597707748,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7929216027259827,0.1380244046449661,0.6199768781661987,285.8929443359375,284.98834228515625,294.1175231933594,287.4603271484375,294.1156616210937,297.4271240234375,285.8963623046875,1.0,0.3050071895122528,1.0,1.0,0.0,1.0,-1.6531800031661987,1.6531778573989868,2.218547479060362e-06,1.2665724754333496,0.6373342871665955,0.6373342871665955,0.0,36.89558792114258,70.0,13726.1279296875,-0.0,361.0831909179688,1.0,283.1499938964844,285.45709228515625,290.4978332519531,291.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,16897.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517335057258606,1.0,0.0,0.0,1.4201374053955078,1.4201430082321167,1.3457182035381265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.094970703125,0.0,123.6278305053711,1895.4371337890625,0.0,563.062255859375,0.3902376592159271,1.0,0.0,3.0,1.0,0.0
12299640,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.9790372252464294,0.2567020952701568,0.2303724288940429,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.8838921785354614,0.1929357647895813,0.1822881400585174,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9968385696411132,0.2733524739742279,0.191453605890274,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8324050307273865,0.1604829579591751,0.1517158597707748,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7929216027259827,0.1380244046449661,0.6199768781661987,285.8929443359375,284.98834228515625,294.1175231933594,287.4603271484375,294.1156616210937,297.4271240234375,285.8963623046875,1.0,0.3050071895122528,1.0,1.0,0.0,1.0,-1.6531800031661987,1.6531778573989868,2.218547479060362e-06,1.2665724754333496,0.6373342871665955,0.6373342871665955,0.0,36.89558792114258,70.0,13726.1279296875,-0.0,361.0831909179688,1.0,283.1499938964844,285.45709228515625,290.4978332519531,291.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,16897.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517335057258606,1.0,0.0,0.0,1.4201374053955078,1.4201430082321167,1.3457182035381265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.094970703125,0.0,123.6278305053711,1895.4371337890625,0.0,563.062255859375,0.3902376592159271,1.0,0.0,3.0,1.0,0.0
12299700,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9500584602355956,0.2588304281234741,0.2322681546211242,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8587307929992676,0.1950078904628753,0.1844062060117721,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9694733023643494,0.2732253968715668,0.1914473176002502,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8104920387268066,0.1623767465353012,0.153670072555542,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.7700598239898682,0.1394582390785217,0.6272583603858948,285.9011535644531,284.95574951171875,294.1451110839844,287.4706115722656,294.1432800292969,297.42681884765625,285.9012145996094,1.0,0.3112922310829162,1.0,1.0,0.0,1.0,-1.6671501398086548,1.667147874832153,2.254737410112284e-06,1.277753233909607,0.6440586447715759,0.6440586447715759,0.0,41.15996551513672,70.0,13911.7421875,-0.0,381.0773315429688,1.0,283.1499938964844,285.4527587890625,290.51629638671875,291.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,16827.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223225951194763,1.0,0.0,0.0,1.4461508989334106,1.446156620979309,1.395470548004596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.9931640625,0.0,128.4868621826172,1895.4371337890625,0.0,580.3631591796875,0.3951781392097473,1.0,0.0,3.0,1.0,0.0
12299760,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9292573928833008,0.2611246109008789,0.2343721985816955,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.843401312828064,0.1970824003219604,0.1864917874336242,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.947346031665802,0.2737356424331665,0.1916943937540054,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7955769896507263,0.1642692685127258,0.1555869728326797,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7559337615966797,0.1408822238445282,0.634270429611206,285.8997802734375,284.95001220703125,294.1727294921875,287.4808959960937,294.1708984375,297.4291687011719,285.899658203125,1.0,0.3172004520893097,1.0,1.0,0.0,1.0,-1.683196783065796,1.6831945180892944,2.296480715813232e-06,1.2903664112091064,0.6504503488540649,0.6504503488540649,0.0,44.70943832397461,73.0,14095.3798828125,-0.0,400.0828247070313,1.0,283.1499938964844,285.44146728515625,290.5318603515625,291.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,16783.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277166366577148,1.0,0.0,0.0,1.4725106954574585,1.472516655921936,1.446806265903433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.5,0.0,133.64126586914062,1895.4371337890625,0.0,599.6828002929688,0.4002914726734161,1.0,0.0,3.0,1.0,0.0
12299820,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.9024320244789124,0.2659048736095428,0.2388038784265518,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8239380121231079,0.2012499868869781,0.1906334161758422,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9152098298072816,0.275750994682312,0.1930446922779083,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7760713696479797,0.1680612862110138,0.159380555152893,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7381073832511902,0.1437431573867797,0.6480881571769714,285.8979187011719,284.95001220703125,294.2279968261719,287.5014343261719,294.2261962890625,297.43585205078125,285.89794921875,1.0,0.3279468417167663,1.0,1.0,0.0,1.0,-1.716255784034729,1.716253399848938,2.3839686491555767e-06,1.3163410425186155,0.6630745530128479,0.6630745530128479,0.0,50.87570571899414,76.0,14469.9453125,-0.0,436.9712829589844,1.0,283.1499938964844,285.420166015625,290.5534973144531,291.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,16731.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382846593856812,1.0,0.0,0.0,1.5255495309829712,1.5255554914474487,1.55290905468064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.33251953125,0.0,144.5965118408203,1895.4371337890625,0.0,639.4373168945312,0.410800576210022,1.0,0.0,3.0,1.0,0.0
12299880,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.9024320244789124,0.2659048736095428,0.2388038784265518,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8239380121231079,0.2012499868869781,0.1906334161758422,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9152098298072816,0.275750994682312,0.1930446922779083,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7760713696479797,0.1680612862110138,0.159380555152893,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.7381073832511902,0.1437431573867797,0.6480881571769714,285.8979187011719,284.95001220703125,294.2279968261719,287.5014343261719,294.2261962890625,297.43585205078125,285.89794921875,1.0,0.3279468417167663,1.0,1.0,0.0,1.0,-1.716255784034729,1.716253399848938,2.3839686491555767e-06,1.3163410425186155,0.6630745530128479,0.6630745530128479,0.0,50.87570571899414,76.0,14469.9453125,-0.0,436.9712829589844,1.0,283.1499938964844,285.420166015625,290.5534973144531,291.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,16731.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382846593856812,1.0,0.0,0.0,1.5255495309829712,1.5255554914474487,1.55290905468064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.33251953125,0.0,144.5965118408203,1895.4371337890625,0.0,639.4373168945312,0.410800576210022,1.0,0.0,3.0,1.0,0.0
12299940,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8874648809432983,0.2707955241203308,0.2433297634124755,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8120520710945129,0.2054766416549682,0.194783329963684,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8965207934379578,0.2784102261066437,0.1949394345283508,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.7646772861480713,0.1718961596488952,0.1631674319505691,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.7276167869567871,0.1466590166091919,0.6619275808334351,285.8974914550781,284.95001220703125,294.2833251953125,287.5219116210937,294.28155517578125,297.4428100585937,285.8976135253906,1.0,0.3376123309135437,1.0,1.0,0.0,1.0,-1.7501105070114136,1.7501081228256226,2.475628889442305e-06,1.3429187536239624,0.6757035255432129,0.6757035255432129,0.0,56.1031379699707,79.0,14853.1689453125,-0.0,472.8962707519531,1.0,283.1499938964844,285.4003295898437,290.5693664550781,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,16690.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477986335754395,1.0,0.0,0.0,1.5795540809631348,1.579560399055481,1.6648014877773678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.21435546875,0.0,156.46653747558594,1895.4371337890625,0.0,677.4790649414062,0.4216660559177398,1.0,0.0,3.0,1.0,0.0
12300000,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8874648809432983,0.2707955241203308,0.2433297634124755,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8120520710945129,0.2054766416549682,0.194783329963684,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8965207934379578,0.2784102261066437,0.1949394345283508,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.7646772861480713,0.1718961596488952,0.1631674319505691,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.7276167869567871,0.1466590166091919,0.6619275808334351,285.8974914550781,284.95001220703125,294.2833251953125,287.5219116210937,294.28155517578125,297.4428100585937,285.8976135253906,1.0,0.3376123309135437,1.0,1.0,0.0,1.0,-1.7501105070114136,1.7501081228256226,2.475628889442305e-06,1.3429187536239624,0.6757035255432129,0.6757035255432129,0.0,56.1031379699707,79.0,14853.1689453125,-0.0,472.8962707519531,1.0,283.1499938964844,285.4003295898437,290.5693664550781,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,16690.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477986335754395,1.0,0.0,0.0,1.5795540809631348,1.579560399055481,1.6648014877773678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.21435546875,0.0,156.46653747558594,1895.4371337890625,0.0,677.4790649414062,0.4216660559177398,1.0,0.0,3.0,1.0,0.0
