time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300060,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.880798876285553,0.2739552557468414,0.2462431490421295,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8066063523292542,0.2082217186689376,0.1974601149559021,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8882112503051758,0.2802725732326507,0.1962783187627792,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7598487138748169,0.1743819266557693,0.1656038761138916,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7229963541030884,0.1485603004693985,0.6708666086196899,285.8978576660156,284.95001220703125,294.3188171386719,287.5350036621094,294.31707763671875,297.4471435546875,285.8980407714844,1.0,0.3433912992477417,1.0,1.0,0.0,1.0,-1.7720884084701538,1.7720859050750732,2.5362480755575234e-06,1.360159397125244,0.6837947964668274,0.6837947964668274,0.0,59.09136581420898,79.0,15102.0732421875,-0.0,495.6862487792969,1.0,283.1499938964844,285.3883361816406,290.5793762207031,291.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,16667.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553363561630249,1.0,0.0,0.0,1.6145046949386597,1.6145111322402954,1.7392900986124005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.133544921875,0.0,164.53883361816406,1895.4371337890625,0.0,700.7620239257812,0.4287737309932709,1.0,0.0,3.0,1.0,0.0
12300120,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8777559399604797,0.2757404744625091,0.2478855848312378,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8040835857391357,0.2097808122634887,0.198975384235382,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8843097686767578,0.2813550531864166,0.1970571279525756,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7577225565910339,0.1757922172546386,0.1669812053442001,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.7208942174911499,0.1496423035860061,0.6759308576583862,285.89825439453125,284.95001220703125,294.3388061523437,287.5423583984375,294.3370666503906,297.44952392578125,285.89849853515625,1.0,0.3465321362018585,1.0,1.0,0.0,1.0,-1.784549355506897,1.7845467329025269,2.571006461948855e-06,1.3699297904968262,0.6883510947227478,0.6883510947227478,0.0,60.67376708984375,82.0,15243.265625,-0.0,508.4976806640625,1.0,283.1499938964844,285.3818359375,290.5853576660156,291.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,16656.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563690066337585,1.0,0.0,0.0,1.6342779397964478,1.634284496307373,1.782154157581317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.5615234375,0.0,169.2439422607422,1895.4371337890625,0.0,713.6627807617188,0.4328188300132751,1.0,0.0,3.0,1.0,0.0
12300180,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8713082671165466,0.2807256877422333,0.2524599730968475,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.7988771796226501,0.2141709923744201,0.2032265812158584,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8756751418113708,0.2844589054584503,0.1992881447076797,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.7534801959991455,0.1797577440738678,0.1708386242389679,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7164866328239441,0.1526960134506225,0.6901519894599915,285.9002380371094,284.95001220703125,294.3944396972656,287.5628662109375,294.3927307128906,297.4559936523437,285.9005432128906,1.0,0.3549205660820007,1.0,1.0,0.0,1.0,-1.81953239440918,1.8195297718048096,2.6700868147599977e-06,1.3973419666290283,0.7010332942008972,0.7010332942008972,0.0,64.75843048095703,85.0,15639.9150390625,-0.0,544.2265625,1.0,283.1499938964844,285.3646850585937,290.603515625,291.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,16628.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644582509994507,1.0,0.0,0.0,1.6895818710327148,1.6895886659622192,1.904811028907716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.903076171875,0.0,182.94497680664065,1895.4371337890625,0.0,749.5501708984375,0.4442177712917328,1.0,0.0,3.0,1.0,0.0
12300240,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8713082671165466,0.2807256877422333,0.2524599730968475,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.7988771796226501,0.2141709923744201,0.2032265812158584,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8756751418113708,0.2844589054584503,0.1992881447076797,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.7534801959991455,0.1797577440738678,0.1708386242389679,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.7164866328239441,0.1526960134506225,0.6901519894599915,285.9002380371094,284.95001220703125,294.3944396972656,287.5628662109375,294.3927307128906,297.4559936523437,285.9005432128906,1.0,0.3549205660820007,1.0,1.0,0.0,1.0,-1.81953239440918,1.8195297718048096,2.6700868147599977e-06,1.3973419666290283,0.7010332942008972,0.7010332942008972,0.0,64.75843048095703,85.0,15639.9150390625,-0.0,544.2265625,1.0,283.1499938964844,285.3646850585937,290.603515625,291.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,16628.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644582509994507,1.0,0.0,0.0,1.6895818710327148,1.6895886659622192,1.904811028907716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.903076171875,0.0,182.94497680664065,1895.4371337890625,0.0,749.5501708984375,0.4442177712917328,1.0,0.0,3.0,1.0,0.0
12300300,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.868902325630188,0.2832309007644653,0.2547533214092254,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7970278263092041,0.216398149728775,0.2053765207529068,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.872261643409729,0.2860505878925323,0.2004300206899643,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7520362138748169,0.1817665994167328,0.172786071896553,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.714882493019104,0.1542481780052185,0.6973496079444885,285.9017028808594,284.95001220703125,294.4223327636719,287.5731201171875,294.420654296875,297.4591369628906,285.90203857421875,1.0,0.3589734435081482,1.0,1.0,0.0,1.0,-1.837219476699829,1.8372167348861688,2.7210194275539834e-06,1.4111918210983276,0.7073923945426941,0.7073923945426941,0.0,66.6682357788086,85.0,15840.62109375,-0.0,562.2804565429688,1.0,283.1499938964844,285.3566589355469,290.6133728027344,291.715087890625,293.1499938964844,293.1499938964844,283.1499938964844,16615.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56846022605896,1.0,0.0,0.0,1.7174032926559448,1.7174100875854492,1.9680584273373825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.93603515625,0.0,190.14404296875,1895.4371337890625,0.0,767.9475708007812,0.4499958753585815,1.0,0.0,3.0,1.0,0.0
12300360,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8669090270996094,0.2857438325881958,0.2570506632328033,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.7955663204193115,0.218646690249443,0.2075434029102325,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8693074584007263,0.2876641750335693,0.2015857994556427,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.7509341835975647,0.1837928593158722,0.1747467517852783,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7135937213897705,0.1558168530464172,0.704606831073761,285.9034423828125,284.95001220703125,294.4502868652344,287.5834045410156,294.4486083984375,297.46221923828125,285.9038391113281,1.0,0.3629531860351562,1.0,1.0,0.0,1.0,-1.855036258697509,1.85503351688385,2.772889274638146e-06,1.4251346588134766,0.7137662172317505,0.7137662172317505,0.0,68.50743865966797,88.0,16042.9130859375,-0.0,580.515625,1.0,283.1499938964844,285.3489685058594,290.62359619140625,291.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,16604.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724763870239258,1.0,0.0,0.0,1.7453192472457886,1.7453261613845823,2.0325589389358361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.173095703125,0.0,197.5782623291016,1895.4371337890625,0.0,786.8482666015625,0.4558209478855133,1.0,0.0,3.0,1.0,0.0
12300420,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8638825416564941,0.2907908260822296,0.2616572976112366,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.7935612797737122,0.2232075333595276,0.2119296193122863,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8644784092903137,0.2909495234489441,0.2039340287446975,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.7495296001434326,0.1878972053527832,0.178709402680397,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7117822170257568,0.1590026766061782,0.7193039059638977,285.90789794921875,284.95001220703125,294.5063781738281,287.6040344238281,294.50469970703125,297.46826171875,285.9083557128906,1.0,0.3707433044910431,1.0,1.0,0.0,1.0,-1.8910605907440183,1.89105761051178,2.879481371564907e-06,1.453297138214111,0.7265669107437134,0.7265669107437134,0.0,72.01683044433594,91.0,16452.287109375,-0.0,617.6735229492188,1.0,283.1499938964844,285.33465576171875,290.6446838378906,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,16583.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806024074554443,1.0,0.0,0.0,1.8013811111450195,1.801388382911682,2.165232757533886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.139892578125,0.0,213.1591033935547,1895.4371337890625,0.0,826.46435546875,0.4675965011119842,1.0,0.0,3.0,1.0,0.0
12300480,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8638825416564941,0.2907908260822296,0.2616572976112366,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.7935612797737122,0.2232075333595276,0.2119296193122863,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8644784092903137,0.2909495234489441,0.2039340287446975,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.7495296001434326,0.1878972053527832,0.178709402680397,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.7117822170257568,0.1590026766061782,0.7193039059638977,285.90789794921875,284.95001220703125,294.5063781738281,287.6040344238281,294.50469970703125,297.46826171875,285.9083557128906,1.0,0.3707433044910431,1.0,1.0,0.0,1.0,-1.8910605907440183,1.89105761051178,2.879481371564907e-06,1.453297138214111,0.7265669107437134,0.7265669107437134,0.0,72.01683044433594,91.0,16452.287109375,-0.0,617.6735229492188,1.0,283.1499938964844,285.33465576171875,290.6446838378906,291.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,16583.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806024074554443,1.0,0.0,0.0,1.8013811111450195,1.801388382911682,2.165232757533886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.139892578125,0.0,213.1591033935547,1895.4371337890625,0.0,826.46435546875,0.4675965011119842,1.0,0.0,3.0,1.0,0.0
12300540,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8618115186691284,0.2958632111549377,0.2662792205810547,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7924887537956238,0.2278521656990051,0.2163867503404617,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.86073899269104,0.2943057715892792,0.2063267678022384,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7489274144172668,0.1920694261789322,0.182728111743927,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7107726335525513,0.1622512489557266,0.7342457175254822,285.9136047363281,284.95001220703125,294.5627136230469,287.624755859375,294.56109619140625,297.4740905761719,285.9141540527344,1.0,0.3783701956272125,1.0,1.0,0.0,1.0,-1.927603960037232,1.927600979804993,2.989943368447712e-06,1.4818323850631714,0.7394521832466125,0.7394521832466125,0.0,75.35530090332031,94.0,16868.0625,-0.0,655.9421997070312,1.0,283.1499938964844,285.32177734375,290.666015625,291.8276062011719,293.1499938964844,293.1499938964844,283.1499938964844,16567.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888537168502808,1.0,0.0,0.0,1.8576604127883911,1.8576679229736328,2.30264021183757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.623046875,0.0,229.69869995117188,1895.4371337890625,0.0,868.6277465820312,0.4795137345790863,1.0,0.0,3.0,1.0,0.0
12300600,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8618115186691284,0.2958632111549377,0.2662792205810547,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.7924887537956238,0.2278521656990051,0.2163867503404617,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.86073899269104,0.2943057715892792,0.2063267678022384,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7489274144172668,0.1920694261789322,0.182728111743927,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7107726335525513,0.1622512489557266,0.7342457175254822,285.9136047363281,284.95001220703125,294.5627136230469,287.624755859375,294.56109619140625,297.4740905761719,285.9141540527344,1.0,0.3783701956272125,1.0,1.0,0.0,1.0,-1.927603960037232,1.927600979804993,2.989943368447712e-06,1.4818323850631714,0.7394521832466125,0.7394521832466125,0.0,75.35530090332031,94.0,16868.0625,-0.0,655.9421997070312,1.0,283.1499938964844,285.32177734375,290.666015625,291.8276062011719,293.1499938964844,293.1499938964844,283.1499938964844,16567.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888537168502808,1.0,0.0,0.0,1.8576604127883911,1.8576679229736328,2.30264021183757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.623046875,0.0,229.69869995117188,1895.4371337890625,0.0,868.6277465820312,0.4795137345790863,1.0,0.0,3.0,1.0,0.0
12300660,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8604252934455872,0.3009578883647918,0.2709153592586517,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7921015620231628,0.2325791865587234,0.2209153771400451,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8577978610992432,0.2977273464202881,0.2087612748146057,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7489086389541626,0.1963080912828445,0.1868034303188324,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7103695273399353,0.1655608266592025,0.7494329810142517,285.9205627441406,284.95001220703125,294.619384765625,287.6456298828125,294.6177673339844,297.479736328125,285.9211730957031,1.0,0.3858906626701355,1.0,1.0,0.0,1.0,-1.964664340019226,1.9646612405776973,3.104353709204588e-06,1.510746717453003,0.7524392604827881,0.7524392604827881,0.0,78.57322692871094,97.0,17290.263671875,-0.0,695.5196533203125,1.0,283.1499938964844,285.3103332519531,290.687255859375,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,16555.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971820950508118,1.0,0.0,0.0,1.9140467643737795,1.9140545129776,2.444547533286823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.547607421875,0.0,247.2015686035156,1895.4371337890625,0.0,913.23095703125,0.4915415942668915,1.0,0.0,3.0,1.0,0.0
12300720,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8604252934455872,0.3009578883647918,0.2709153592586517,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7921015620231628,0.2325791865587234,0.2209153771400451,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8577978610992432,0.2977273464202881,0.2087612748146057,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7489086389541626,0.1963080912828445,0.1868034303188324,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7103695273399353,0.1655608266592025,0.7494329810142517,285.9205627441406,284.95001220703125,294.619384765625,287.6456298828125,294.6177673339844,297.479736328125,285.9211730957031,1.0,0.3858906626701355,1.0,1.0,0.0,1.0,-1.964664340019226,1.9646612405776973,3.104353709204588e-06,1.510746717453003,0.7524392604827881,0.7524392604827881,0.0,78.57322692871094,97.0,17290.263671875,-0.0,695.5196533203125,1.0,283.1499938964844,285.3103332519531,290.687255859375,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,16555.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971820950508118,1.0,0.0,0.0,1.9140467643737795,1.9140545129776,2.444547533286823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.547607421875,0.0,247.2015686035156,1895.4371337890625,0.0,913.23095703125,0.4915415942668915,1.0,0.0,3.0,1.0,0.0
12300780,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8595346808433533,0.3060717284679413,0.2755643427371979,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7922223210334778,0.237385407090187,0.2255139648914337,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8554498553276062,0.3012089133262634,0.2112343609333038,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7493187785148621,0.2006103545427322,0.1909341663122177,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.7104226350784302,0.1689288020133972,0.7648607492446899,285.92877197265625,284.95001220703125,294.6764221191406,287.66668701171875,294.6748352050781,297.4851989746094,285.9294738769531,1.0,0.3933464586734772,1.0,1.0,0.0,1.0,-2.002226591110229,2.002223491668701,3.222747182007879e-06,1.5400370359420776,0.7655436396598816,0.7655436396598816,0.0,81.71038055419922,100.0,17718.7890625,-0.0,736.5709838867188,1.0,283.1499938964844,285.30035400390625,290.7084045410156,291.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,16546.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055306196212769,1.0,0.0,0.0,1.970409274101257,1.9704172611236568,2.5906351197591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91455078125,0.0,265.6583557128906,1895.4371337890625,0.0,960.0316162109376,0.5036448240280151,1.0,0.0,3.0,1.0,0.0
12300840,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8595346808433533,0.3060717284679413,0.2755643427371979,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7922223210334778,0.237385407090187,0.2255139648914337,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8554498553276062,0.3012089133262634,0.2112343609333038,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7493187785148621,0.2006103545427322,0.1909341663122177,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.7104226350784302,0.1689288020133972,0.7648607492446899,285.92877197265625,284.95001220703125,294.6764221191406,287.66668701171875,294.6748352050781,297.4851989746094,285.9294738769531,1.0,0.3933464586734772,1.0,1.0,0.0,1.0,-2.002226591110229,2.002223491668701,3.222747182007879e-06,1.5400370359420776,0.7655436396598816,0.7655436396598816,0.0,81.71038055419922,100.0,17718.7890625,-0.0,736.5709838867188,1.0,283.1499938964844,285.30035400390625,290.7084045410156,291.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,16546.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055306196212769,1.0,0.0,0.0,1.970409274101257,1.9704172611236568,2.5906351197591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91455078125,0.0,265.6583557128906,1895.4371337890625,0.0,960.0316162109376,0.5036448240280151,1.0,0.0,3.0,1.0,0.0
12300900,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.8592422604560852,0.3086353242397308,0.2778933644294739,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7924434542655945,0.2398189753293991,0.2278404682874679,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.8544630408287048,0.3029731810092926,0.2124860435724258,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.7496591806411743,0.2027858793735504,0.1930210590362548,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.710593581199646,0.1706350743770599,0.7726678252220154,285.9333801269531,284.95001220703125,294.705078125,287.6772766113281,294.7034912109375,297.48785400390625,285.93408203125,1.0,0.3970584273338318,1.0,1.0,0.0,1.0,-2.021202325820923,2.0211992263793945,3.2834807370818453e-06,1.5548304319381714,0.7721471786499023,0.7721471786499023,0.0,83.25492858886719,100.0,17935.498046875,-0.0,757.6915893554688,1.0,283.1499938964844,285.2958984375,290.718994140625,291.9433898925781,293.1499938964844,293.1499938964844,283.1499938964844,16543.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609702467918396,1.0,0.0,0.0,1.998549222946167,1.998557448387146,2.665158831405279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.2822265625,0.0,275.2421875,1895.4371337890625,0.0,984.1578369140624,0.5097155570983887,1.0,0.0,3.0,1.0,0.0
12300960,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.8590324521064758,0.3112028241157532,0.2802250683307647,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.7927526235580444,0.2422719597816467,0.230184331536293,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8535804748535156,0.3047527372837066,0.2137476205825805,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.7500734925270081,0.204976886510849,0.1951216608285904,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7108431458473206,0.1723554730415344,0.7805340886116028,285.9382629394531,284.95001220703125,294.7338256835937,287.6879272460937,294.7322692871094,297.4904479980469,285.93902587890625,1.0,0.4007638990879059,1.0,1.0,0.0,1.0,-2.040302038192749,2.0402987003326416,3.345233380969148e-06,1.569718837738037,0.7787867188453674,0.7787867188453674,0.0,84.7880859375,103.0,18153.7734375,-0.0,779.2291259765625,1.0,283.1499938964844,285.29180908203125,290.7296142578125,291.9668273925781,293.1499938964844,293.1499938964844,283.1499938964844,16542.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138700246810913,1.0,0.0,0.0,2.0266363620758057,2.026644706726074,2.7405963010096457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.775390625,0.0,285.0580749511719,1895.4371337890625,0.0,1008.7379150390624,0.5157924890518188,1.0,0.0,3.0,1.0,0.0
12301020,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8588240146636963,0.3163483142852783,0.2848957479000091,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7935987710952759,0.2472341060638427,0.234922707080841,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8520878553390503,0.308356374502182,0.2163000553846359,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.751093327999115,0.2094037383794784,0.1993629336357116,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7115429639816284,0.1758370548486709,0.7964395880699158,285.94903564453125,284.95001220703125,294.79168701171875,287.7094116210937,294.7901306152344,297.4955444335937,285.9498596191406,1.0,0.4081631898880005,1.0,1.0,0.0,1.0,-2.078862428665161,2.0788590908050537,3.47181207871472e-06,1.5997741222381592,0.7921802401542664,0.7921802401542664,0.0,87.82836151123047,106.0,18594.974609375,-0.0,823.6036987304688,1.0,283.1499938964844,285.2847595214844,290.7510070800781,292.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,16541.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221888661384583,1.0,0.0,0.0,2.082581043243408,2.082589626312256,2.893990824759385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.15234375,0.0,305.36932373046875,1895.4371337890625,0.0,1059.20263671875,0.5279464721679688,1.0,0.0,3.0,1.0,0.0
12301080,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8588240146636963,0.3163483142852783,0.2848957479000091,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7935987710952759,0.2472341060638427,0.234922707080841,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8520878553390503,0.308356374502182,0.2163000553846359,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.751093327999115,0.2094037383794784,0.1993629336357116,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7115429639816284,0.1758370548486709,0.7964395880699158,285.94903564453125,284.95001220703125,294.79168701171875,287.7094116210937,294.7901306152344,297.4955444335937,285.9498596191406,1.0,0.4081631898880005,1.0,1.0,0.0,1.0,-2.078862428665161,2.0788590908050537,3.47181207871472e-06,1.5997741222381592,0.7921802401542664,0.7921802401542664,0.0,87.82836151123047,106.0,18594.974609375,-0.0,823.6036987304688,1.0,283.1499938964844,285.2847595214844,290.7510070800781,292.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,16541.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221888661384583,1.0,0.0,0.0,2.082581043243408,2.082589626312256,2.893990824759385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.15234375,0.0,305.36932373046875,1895.4371337890625,0.0,1059.20263671875,0.5279464721679688,1.0,0.0,3.0,1.0,0.0
12301140,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8588382601737976,0.3214952647686004,0.2895703613758087,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7946898341178894,0.2522584795951843,0.2397228330373764,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8508956432342529,0.3120076060295105,0.2188878655433654,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.7523173093795776,0.2138774842023849,0.2036517113447189,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.7124544978141785,0.1793642789125442,0.8125583529472351,285.9610595703125,284.95001220703125,294.8500061035156,287.73114013671875,294.8484802246094,297.4984436035156,285.9619445800781,1.0,0.4155548810958862,1.0,1.0,0.0,1.0,-2.117859125137329,2.1178555488586426,3.602414835768286e-06,1.6301666498184204,0.8057412505149841,0.8057412505149841,0.0,90.84668731689452,109.0,19042.134765625,-0.0,869.7650756835938,1.0,283.1499938964844,285.2791442871094,290.7726135253906,292.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,16546.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304840445518494,1.0,0.0,0.0,2.138099431991577,2.138108491897583,3.050346322197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.06982421875,0.0,326.5502319335937,1895.4371337890625,0.0,1111.33056640625,0.5400694012641907,1.0,0.0,3.0,1.0,0.0
12301200,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8588382601737976,0.3214952647686004,0.2895703613758087,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7946898341178894,0.2522584795951843,0.2397228330373764,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8508956432342529,0.3120076060295105,0.2188878655433654,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.7523173093795776,0.2138774842023849,0.2036517113447189,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.7124544978141785,0.1793642789125442,0.8125583529472351,285.9610595703125,284.95001220703125,294.8500061035156,287.73114013671875,294.8484802246094,297.4984436035156,285.9619445800781,1.0,0.4155548810958862,1.0,1.0,0.0,1.0,-2.117859125137329,2.1178555488586426,3.602414835768286e-06,1.6301666498184204,0.8057412505149841,0.8057412505149841,0.0,90.84668731689452,109.0,19042.134765625,-0.0,869.7650756835938,1.0,283.1499938964844,285.2791442871094,290.7726135253906,292.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,16546.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304840445518494,1.0,0.0,0.0,2.138099431991577,2.138108491897583,3.050346322197584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.06982421875,0.0,326.5502319335937,1895.4371337890625,0.0,1111.33056640625,0.5400694012641907,1.0,0.0,3.0,1.0,0.0
12301260,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.858656108379364,0.3250434994697571,0.2928680181503296,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.7952855229377747,0.2557483613491058,0.2431395649909973,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8498958945274353,0.3145042359828949,0.2207172513008117,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.7530075311660767,0.2169595956802368,0.2066905498504638,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.7129132151603699,0.1817628592252731,0.8239309191703796,285.9703674316406,284.95001220703125,294.8937683105469,287.7481384277344,294.8921203613281,297.4987487792969,285.9712219238281,1.0,0.4208450317382812,1.0,1.0,0.0,1.0,-2.1454310417175293,2.1454274654388428,3.696357907756465e-06,1.6516722440719604,0.8156161904335022,0.8156161904335022,0.0,93.09699249267578,109.0,19364.91015625,-0.0,903.736572265625,1.0,283.1499938964844,285.2758178710937,290.7886657714844,292.09698486328125,293.1499938964844,293.1499938964844,283.1499938964844,16552.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363124251365662,1.0,0.0,0.0,2.177729368209839,2.177738666534424,3.164471991112805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.07177734375,0.0,342.3105773925781,1895.4371337890625,0.0,1149.002685546875,0.5487580299377441,1.0,0.0,3.0,1.0,0.0
12301320,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8583506345748901,0.3263464570045471,0.2940903902053833,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.7952734231948853,0.2570292055606842,0.2444082349538803,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.8492867946624756,0.3154014647006988,0.2213850021362304,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7530437111854553,0.218078002333641,0.2078091502189636,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.7128494381904602,0.182611882686615,0.8280443549156189,285.9738464355469,284.95001220703125,294.91162109375,287.7554016113281,294.9099426269531,297.49810791015625,285.97467041015625,1.0,0.4228701591491699,1.0,1.0,0.0,1.0,-2.1555097103118896,2.155505895614624,3.731028527909075e-06,1.659536600112915,0.8194785714149475,0.8194785714149475,0.0,94.04219818115234,97.0,19487.810546875,-0.0,916.7972412109376,1.0,283.1499938964844,285.2744445800781,290.7952880859375,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,16555.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638500452041626,1.0,0.0,0.0,2.1930453777313232,2.193054676055908,3.209139833870722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.49169921875,0.0,348.5478210449219,1895.4371337890625,0.0,1163.36279296875,0.5521235466003418,1.0,0.0,3.0,1.0,0.0
12301380,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8681551218032837,0.3307853937149048,0.2980325520038605,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.805550754070282,0.2613712847232818,0.2484813630580902,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8576591610908508,0.3184002339839935,0.2234476059675216,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7623917460441589,0.2218202203512191,0.2113277614116668,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.7210978865623474,0.1853668391704559,0.8403727412223816,285.98370361328125,284.95001220703125,294.97900390625,287.7841796875,294.97723388671875,297.49395751953125,285.9842834472656,1.0,0.4249513149261474,1.0,1.0,0.0,1.0,-2.186652898788452,2.1866490840911865,3.83926953873015e-06,1.6838418245315552,0.8333312273025513,0.8333312273025513,0.0,92.32843017578124,85.0,19899.73828125,-0.0,940.5746459960938,1.0,283.1499938964844,285.26739501953125,290.82098388671875,292.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,16571.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458792090415955,1.0,0.0,0.0,2.247156381607056,2.24716591835022,3.369457033386425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.439453125,0.0,371.2557678222656,1895.4371337890625,0.0,1212.6473388671875,0.5640524625778198,1.0,0.0,3.0,1.0,0.0
12301440,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8681551218032837,0.3307853937149048,0.2980325520038605,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.805550754070282,0.2613712847232818,0.2484813630580902,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8576591610908508,0.3184002339839935,0.2234476059675216,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7623917460441589,0.2218202203512191,0.2113277614116668,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.7210978865623474,0.1853668391704559,0.8403727412223816,285.98370361328125,284.95001220703125,294.97900390625,287.7841796875,294.97723388671875,297.49395751953125,285.9842834472656,1.0,0.4249513149261474,1.0,1.0,0.0,1.0,-2.186652898788452,2.1866490840911865,3.83926953873015e-06,1.6838418245315552,0.8333312273025513,0.8333312273025513,0.0,92.32843017578124,85.0,19899.73828125,-0.0,940.5746459960938,1.0,283.1499938964844,285.26739501953125,290.82098388671875,292.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,16571.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458792090415955,1.0,0.0,0.0,2.247156381607056,2.24716591835022,3.369457033386425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.439453125,0.0,371.2557678222656,1895.4371337890625,0.0,1212.6473388671875,0.5640524625778198,1.0,0.0,3.0,1.0,0.0
12301500,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.8766857385635376,0.3329208791255951,0.2998603582382202,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8136945962905884,0.2634503245353699,0.2503581345081329,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8653565645217896,0.3198242485523224,0.224372461438179,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7701624631881714,0.2235885560512542,0.2129166573286056,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.7276648283004761,0.1866267919540405,0.8456618189811707,285.9877319335937,284.95001220703125,295.01470947265625,287.8001708984375,295.01287841796875,297.4913330078125,285.9882507324219,1.0,0.4247280955314636,1.0,1.0,0.0,1.0,-2.2004759311676025,2.200472116470337,3.887814727931982e-06,1.694611668586731,0.8402898907661438,0.8402898907661438,0.0,90.00360870361328,85.0,20096.435546875,-0.0,945.4404296875,1.0,283.1499938964844,285.2633056640625,290.8350830078125,292.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,16583.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492777466773987,1.0,0.0,0.0,2.273800611495972,2.273810386657715,3.449833627655608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.3134765625,0.0,382.8282470703125,1895.4371337890625,0.0,1235.782958984375,0.569948673248291,1.0,0.0,3.0,1.0,0.0
12301560,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8875325322151184,0.3350178003311157,0.30162313580513,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8233489394187927,0.2654895484447479,0.2521635890007019,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8753294348716736,0.3212182819843292,0.225252017378807,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7799489498138428,0.2253107577562332,0.2144279778003692,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7357820272445679,0.187831848859787,0.8505415320396423,285.9915771484375,284.95001220703125,295.0516662597656,287.8171081542969,295.0497741699219,297.488525390625,285.9920959472656,1.0,0.423867791891098,1.0,1.0,0.0,1.0,-2.213495969772339,2.213491916656494,3.933825610147324e-06,1.704748272895813,0.8472724556922913,0.8472724556922913,0.0,86.97591400146484,73.0,20289.51171875,-0.0,946.8959350585938,1.0,283.1499938964844,285.2591552734375,290.85015869140625,292.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,16595.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524885892868042,1.0,0.0,0.0,2.300137042999268,2.30014705657959,3.53021221144445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2978515625,0.0,394.5241088867188,1895.4371337890625,0.0,1257.8885498046875,0.5757901072502136,1.0,0.0,3.0,1.0,0.0
12301620,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.917698323726654,0.3391234278678894,0.3050027787685394,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8487125039100647,0.269486665725708,0.2556235790252685,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.9028269052505492,0.3239486515522003,0.2269178032875061,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8060976266860962,0.2286574244499206,0.2172832787036895,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.757937490940094,0.1901224255561828,0.8594020009040833,285.9994201660156,284.95001220703125,295.1289978027344,287.8537292480469,295.12701416015625,297.4826965332031,285.9999389648437,1.0,0.4207116961479187,1.0,1.0,0.0,1.0,-2.237786054611206,2.2377820014953613,4.020404503535247e-06,1.7236400842666626,0.8613168001174927,0.8613168001174927,0.0,79.32120513916016,61.0,20669.046875,-0.0,941.9490356445312,1.0,283.1499938964844,285.2513122558594,290.8836364746094,292.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,16626.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584527492523193,1.0,0.0,0.0,2.351796388626098,2.351806640625,3.6905646538798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.8984375,0.0,418.2190246582031,1895.4371337890625,0.0,1299.5753173828125,0.5872839093208313,1.0,0.0,3.0,1.0,0.0
12301680,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.917698323726654,0.3391234278678894,0.3050027787685394,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8487125039100647,0.269486665725708,0.2556235790252685,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.9028269052505492,0.3239486515522003,0.2269178032875061,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8060976266860962,0.2286574244499206,0.2172832787036895,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.757937490940094,0.1901224255561828,0.8594020009040833,285.9994201660156,284.95001220703125,295.1289978027344,287.8537292480469,295.12701416015625,297.4826965332031,285.9999389648437,1.0,0.4207116961479187,1.0,1.0,0.0,1.0,-2.237786054611206,2.2377820014953613,4.020404503535247e-06,1.7236400842666626,0.8613168001174927,0.8613168001174927,0.0,79.32120513916016,61.0,20669.046875,-0.0,941.9490356445312,1.0,283.1499938964844,285.2513122558594,290.8836364746094,292.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,16626.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584527492523193,1.0,0.0,0.0,2.351796388626098,2.351806640625,3.6905646538798464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.8984375,0.0,418.2190246582031,1895.4371337890625,0.0,1299.5753173828125,0.5872839093208313,1.0,0.0,3.0,1.0,0.0
12301740,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9636215567588806,0.3431362807750702,0.3082372546195984,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8870474100112915,0.2734124958515167,0.2589474320411682,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9472031593322754,0.3266304433345794,0.2285010069608688,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8405050039291382,0.2319138348102569,0.2199837565422058,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7916225790977478,0.1923001259565353,0.8674180507659912,286.0080871582031,284.95001220703125,295.21051025390625,287.8936767578125,295.2084655761719,297.4768981933594,286.0086669921875,1.0,0.4161933660507202,1.0,1.0,0.0,1.0,-2.260438919067383,2.260434865951538,4.102018920093542e-06,1.7412388324737549,0.8754827380180359,0.8754827380180359,0.0,70.13999938964844,49.0,21043.998046875,-0.0,929.3070678710938,1.0,283.1499938964844,285.2445983886719,290.92156982421875,292.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,16661.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640112996101379,1.0,0.0,0.0,2.401972532272339,2.40198302268982,3.849722531867883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5693359375,0.0,442.2054443359375,1895.4371337890625,0.0,1339.142822265625,0.5984891057014465,1.0,0.0,3.0,1.0,0.0
12301800,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9636215567588806,0.3431362807750702,0.3082372546195984,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8870474100112915,0.2734124958515167,0.2589474320411682,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9472031593322754,0.3266304433345794,0.2285010069608688,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8405050039291382,0.2319138348102569,0.2199837565422058,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7916225790977478,0.1923001259565353,0.8674180507659912,286.0080871582031,284.95001220703125,295.21051025390625,287.8936767578125,295.2084655761719,297.4768981933594,286.0086669921875,1.0,0.4161933660507202,1.0,1.0,0.0,1.0,-2.260438919067383,2.260434865951538,4.102018920093542e-06,1.7412388324737549,0.8754827380180359,0.8754827380180359,0.0,70.13999938964844,49.0,21043.998046875,-0.0,929.3070678710938,1.0,283.1499938964844,285.2445983886719,290.92156982421875,292.3271484375,293.1499938964844,293.1499938964844,283.1499938964844,16661.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640112996101379,1.0,0.0,0.0,2.401972532272339,2.40198302268982,3.849722531867883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.5693359375,0.0,442.2054443359375,1895.4371337890625,0.0,1339.142822265625,0.5984891057014465,1.0,0.0,3.0,1.0,0.0
12301860,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,0.3474448919296264,0.3028611242771148,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.9405432343482972,0.2772700786590576,0.2622420787811279,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9943041205406188,0.3292572498321533,0.2300738543272018,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.8856900334358215,0.2350860089063644,0.2226392328739166,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.8328116536140442,0.1943779289722442,0.8751420974731445,286.01531982421875,284.95001220703125,295.2956848144531,287.9365234375,295.2935485839844,297.4727478027344,286.0144958496094,1.0,0.4104059934616089,1.0,1.0,0.0,1.0,-2.2723281383514404,2.2723238468170166,4.145808361499803e-06,1.750823140144348,0.8897492289543152,0.8897492289543152,0.0,61.24552154541016,52.0,21358.314453125,-0.0,906.7567138671876,1.0,283.1499938964844,285.2358703613281,290.9632873535156,292.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16701.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693577170372009,1.0,0.0,0.0,2.4505391120910645,2.450549840927124,4.006974734238611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.58935546875,0.0,466.3571472167969,1895.4371337890625,0.0,1377.8333740234375,0.6093705892562866,1.0,0.0,3.0,1.0,0.0
