time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301920,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9990000128746032,0.3474448919296264,0.3028611242771148,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.9405432343482972,0.2772700786590576,0.2622420787811279,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9943041205406188,0.3292572498321533,0.2300738543272018,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.8856900334358215,0.2350860089063644,0.2226392328739166,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.8328116536140442,0.1943779289722442,0.8751420974731445,286.01531982421875,284.95001220703125,295.2956848144531,287.9365234375,295.2935485839844,297.4727478027344,286.0144958496094,1.0,0.4104059934616089,1.0,1.0,0.0,1.0,-2.2723281383514404,2.2723238468170166,4.145808361499803e-06,1.750823140144348,0.8897492289543152,0.8897492289543152,0.0,61.24552154541016,52.0,21358.314453125,-0.0,906.7567138671876,1.0,283.1499938964844,285.2358703613281,290.9632873535156,292.38983154296875,293.1499938964844,293.1499938964844,283.1499938964844,16701.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693577170372009,1.0,0.0,0.0,2.4505391120910645,2.450549840927124,4.006974734238611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.58935546875,0.0,466.3571472167969,1895.4371337890625,0.0,1377.8333740234375,0.6093705892562866,1.0,0.0,3.0,1.0,0.0
12301980,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9990000128746032,0.3558239936828613,0.2880846261978149,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9623897075653076,0.2809634208679199,0.2656567990779876,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9990000128746032,0.3326436579227447,0.224065825343132,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9048836827278136,0.2380860894918441,0.2254047840833664,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.8485888838768005,0.196310669183731,0.8834338784217834,286.0013732910156,284.95001220703125,295.3839416503906,287.9819030761719,295.3817443847656,297.4902038574219,286.0008239746094,1.0,0.4073940515518188,1.0,1.0,0.0,1.0,-2.264747142791748,2.264742851257324,4.11787959819776e-06,1.7447243928909302,0.9036672711372375,0.9036672711372375,0.0,58.42372894287109,72.0,21513.36328125,0.0,888.3876953125,1.0,283.1499938964844,285.2112731933594,291.0023193359375,292.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,16757.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735593676567078,1.0,0.0,0.0,2.4969277381896973,2.496938943862915,4.160114599471854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8583984375,0.0,490.3662109375,1895.4371337890625,0.0,1408.6654052734375,0.6228094100952148,1.0,0.0,3.0,1.0,0.0
12302040,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9990000128746032,0.3558239936828613,0.2880846261978149,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9623897075653076,0.2809634208679199,0.2656567990779876,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9990000128746032,0.3326436579227447,0.224065825343132,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.9048836827278136,0.2380860894918441,0.2254047840833664,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.8485888838768005,0.196310669183731,0.8834338784217834,286.0013732910156,284.95001220703125,295.3839416503906,287.9819030761719,295.3817443847656,297.4902038574219,286.0008239746094,1.0,0.4073940515518188,1.0,1.0,0.0,1.0,-2.264747142791748,2.264742851257324,4.11787959819776e-06,1.7447243928909302,0.9036672711372375,0.9036672711372375,0.0,58.42372894287109,72.0,21513.36328125,0.0,888.3876953125,1.0,283.1499938964844,285.2112731933594,291.0023193359375,292.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,16757.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735593676567078,1.0,0.0,0.0,2.4969277381896973,2.496938943862915,4.160114599471854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8583984375,0.0,490.3662109375,1895.4371337890625,0.0,1408.6654052734375,0.6228094100952148,1.0,0.0,3.0,1.0,0.0
12302100,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9990000128746032,0.360049694776535,0.2882697284221649,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.964300811290741,0.2827825546264648,0.2673758864402771,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.9990000128746032,0.3349890410900116,0.2242097854614257,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9066627621650696,0.239555686712265,0.2267969250679016,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8497442007064819,0.1972822397947311,0.8877508044242859,285.9927062988281,284.95001220703125,295.4290771484375,288.00543212890625,295.4268493652344,297.495849609375,285.9927673339844,1.0,0.4094083905220032,1.0,1.0,0.0,1.0,-2.2740252017974854,2.274020910263061,4.151035682298243e-06,1.7515931129455566,0.9105270504951476,0.9105270504951476,0.0,58.71881103515625,72.0,21714.25390625,0.0,898.6636962890625,1.0,283.1499938964844,285.1936340332031,291.0231018066406,292.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,17085.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751680374145508,1.0,0.0,0.0,2.541332483291626,2.541343927383423,4.309395080781542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.72900390625,0.0,515.5706176757812,1895.4371337890625,0.0,1420.56689453125,0.6306875944137573,1.0,0.0,3.0,1.0,0.0
12302160,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9990000128746032,0.3633603155612945,0.2929155826568603,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.9611666798591614,0.284601628780365,0.2691183686256408,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9990000128746032,0.3368815779685974,0.2278232276439666,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9035346508026124,0.2410200238227844,0.2282095998525619,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8467723727226257,0.1982592195272445,0.8922604918479919,285.9979858398437,284.95001220703125,295.47479248046875,288.0294189453125,295.4725646972656,297.4974670410156,285.9992370605469,1.0,0.4133965671062469,1.0,1.0,0.0,1.0,-2.293139934539795,2.29313588142395,4.220747996441787e-06,1.766289234161377,0.917561411857605,0.917561411857605,0.0,60.08676528930664,92.0,21973.87890625,0.0,923.0198974609376,1.0,283.1499938964844,285.1903991699219,291.0469970703125,292.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,17253.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768963932991028,1.0,0.0,0.0,2.573740005493164,2.573751926422119,4.420004415806034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7314453125,0.0,534.1212158203125,1895.4371337890625,0.0,1433.4134521484375,0.6411671042442322,1.0,0.0,3.0,1.0,0.0
12302220,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9990000128746032,0.3664164841175079,0.3154787123203277,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9399394989013672,0.2882477343082428,0.2727090716361999,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.991247057914734,0.3384526371955871,0.2368094325065612,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.8846564888954163,0.2439386248588562,0.2311240583658218,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8299515247344971,0.2001387029886245,0.9015751481056212,286.0169372558594,284.95001220703125,295.56768798828125,288.0786437988281,295.5654602050781,297.4856872558594,286.01885986328125,1.0,0.4263260066509247,1.0,1.0,0.0,1.0,-2.35073184967041,2.3507275581359863,4.4350431380735245e-06,1.8108723163604736,0.9318806529045104,0.9318806529045104,0.0,65.91063690185547,110.0,22691.984375,0.0,1005.2042846679688,1.0,283.1499938964844,285.1845092773437,291.1081237792969,292.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17949.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826048493385315,1.0,0.0,0.0,2.664690494537353,2.664703130722046,4.737911183383403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.60498046875,0.0,589.7947998046875,1895.4371337890625,0.0,1476.2711181640625,0.6629477143287659,1.0,0.0,3.0,1.0,0.0
12302280,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.9990000128746032,0.3664164841175079,0.3154787123203277,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.9399394989013672,0.2882477343082428,0.2727090716361999,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.991247057914734,0.3384526371955871,0.2368094325065612,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.8846564888954163,0.2439386248588562,0.2311240583658218,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8299515247344971,0.2001387029886245,0.9015751481056212,286.0169372558594,284.95001220703125,295.56768798828125,288.0786437988281,295.5654602050781,297.4856872558594,286.01885986328125,1.0,0.4263260066509247,1.0,1.0,0.0,1.0,-2.35073184967041,2.3507275581359863,4.4350431380735245e-06,1.8108723163604736,0.9318806529045104,0.9318806529045104,0.0,65.91063690185547,110.0,22691.984375,0.0,1005.2042846679688,1.0,283.1499938964844,285.1845092773437,291.1081237792969,292.60064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17949.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826048493385315,1.0,0.0,0.0,2.664690494537353,2.664703130722046,4.737911183383403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.60498046875,0.0,589.7947998046875,1895.4371337890625,0.0,1476.2711181640625,0.6629477143287659,1.0,0.0,3.0,1.0,0.0
12302340,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9628140330314636,0.3652473986148834,0.3291767239570617,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8863164186477661,0.2917526364326477,0.2765505313873291,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9374783039093018,0.339881956577301,0.2380615025758743,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8391157388687134,0.2467003315687179,0.2342708259820938,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7865338921546936,0.2017038017511367,0.9113197922706604,286.0253601074219,284.95001220703125,295.662109375,288.1292419433594,295.659912109375,297.4523620605469,286.02508544921875,1.0,0.4417194426059723,1.0,1.0,0.0,1.0,-2.3873252868652344,2.3873207569122314,4.574888407660183e-06,1.8396271467208865,0.9463078379631042,0.9463078379631042,0.0,79.34371948242188,128.0,23290.12890625,0.0,1099.8411865234375,1.0,283.1499938964844,285.16583251953125,291.1745910644531,292.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18789.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918439865112305,1.0,0.0,0.0,2.764612436294556,2.7646257877349854,5.099902296024084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.64013671875,0.0,655.6533813476562,1895.4371337890625,0.0,1546.9912109375,0.6869003176689148,1.0,0.0,3.0,1.0,0.0
12302400,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9628140330314636,0.3652473986148834,0.3291767239570617,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8863164186477661,0.2917526364326477,0.2765505313873291,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.9374783039093018,0.339881956577301,0.2380615025758743,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.8391157388687134,0.2467003315687179,0.2342708259820938,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7865338921546936,0.2017038017511367,0.9113197922706604,286.0253601074219,284.95001220703125,295.662109375,288.1292419433594,295.659912109375,297.4523620605469,286.02508544921875,1.0,0.4417194426059723,1.0,1.0,0.0,1.0,-2.3873252868652344,2.3873207569122314,4.574888407660183e-06,1.8396271467208865,0.9463078379631042,0.9463078379631042,0.0,79.34371948242188,128.0,23290.12890625,0.0,1099.8411865234375,1.0,283.1499938964844,285.16583251953125,291.1745910644531,292.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18789.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918439865112305,1.0,0.0,0.0,2.764612436294556,2.7646257877349854,5.099902296024084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.64013671875,0.0,655.6533813476562,1895.4371337890625,0.0,1546.9912109375,0.6869003176689148,1.0,0.0,3.0,1.0,0.0
12302460,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.9173542857170104,0.3663695752620697,0.3301618695259094,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8512482047080994,0.2943753600120544,0.2795571088790893,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8944819569587708,0.3411963582038879,0.2393201291561126,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8075789213180542,0.248728945851326,0.2367196679115295,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7545702457427979,0.2027551680803299,0.9185619950294496,286.0143127441406,284.95001220703125,295.7384033203125,288.17041015625,295.7361755371094,297.43609619140625,286.0141906738281,1.0,0.4542559683322906,1.0,1.0,0.0,1.0,-2.406071662902832,2.40606689453125,4.647434707294451e-06,1.854372262954712,0.9575607180595398,0.9575607180595398,0.0,92.5308074951172,128.0,23683.546875,0.0,1174.548583984375,1.0,283.1499938964844,285.1365966796875,291.2176208496094,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,19600.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699573278427124,1.0,0.0,0.0,2.8521568775177,2.8521711826324463,5.428004214991233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.51708984375,0.0,717.6021118164062,1895.4371337890625,0.0,1607.38720703125,0.7050158381462097,1.0,0.0,3.0,1.0,0.0
12302520,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9078385233879088,0.3667945563793182,0.3306071162223816,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8440454602241516,0.2950136959552765,0.2802937924861908,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8859962821006775,0.3415329456329345,0.2396456152200698,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.8002703785896301,0.2492180615663528,0.2373168617486953,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.7479881048202515,0.2030015736818313,0.9203076362609864,286.0137023925781,284.95001220703125,295.7575378417969,288.1807556152344,295.7553100585937,297.43316650390625,286.01373291015625,1.0,0.4574204683303833,1.0,1.0,0.0,1.0,-2.4106969833374023,2.4106922149658203,4.665357664634939e-06,1.8579739332199097,0.9603899717330932,0.9603899717330932,0.0,95.9428253173828,131.0,23775.11328125,0.0,1193.897216796875,1.0,283.1499938964844,285.1321105957031,291.22705078125,292.7947082519531,293.1499938964844,293.1499938964844,283.1499938964844,19741.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013518214225769,1.0,0.0,0.0,2.8693344593048096,2.869348764419556,5.493582762028382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.46875,0.0,730.0838012695312,1895.4371337890625,0.0,1621.4378662109375,0.7120374441146851,1.0,0.0,3.0,1.0,0.0
12302580,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8826726078987122,0.3692014515399933,0.3330627977848053,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8240184187889099,0.298128217458725,0.2836961448192596,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8616529703140259,0.3432244062423706,0.2411417216062545,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7792905569076538,0.2515822052955627,0.2400170415639877,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7293732762336731,0.2041609734296798,0.9277199506759644,286.0027160644531,284.95001220703125,295.8533935546875,288.2328796386719,295.8511657714844,297.4210205078125,286.0026550292969,1.0,0.4685262739658355,1.0,1.0,0.0,1.0,-2.4316835403442383,2.431679010391236,4.747223101730924e-06,1.874364972114563,0.9743359088897704,0.9743359088897704,0.0,107.82666778564452,134.0,24246.83203125,0.0,1267.6806640625,1.0,283.1499938964844,285.09881591796875,291.2733459472656,292.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,20763.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095085382461548,1.0,0.0,0.0,2.976280212402344,2.9762957096099854,5.910727622904233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6376953125,0.0,811.8934326171875,1895.4371337890625,0.0,1686.58544921875,0.7377240657806396,1.0,0.0,3.0,1.0,0.0
12302640,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8826726078987122,0.3692014515399933,0.3330627977848053,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8240184187889099,0.298128217458725,0.2836961448192596,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8616529703140259,0.3432244062423706,0.2411417216062545,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7792905569076538,0.2515822052955627,0.2400170415639877,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7293732762336731,0.2041609734296798,0.9277199506759644,286.0027160644531,284.95001220703125,295.8533935546875,288.2328796386719,295.8511657714844,297.4210205078125,286.0026550292969,1.0,0.4685262739658355,1.0,1.0,0.0,1.0,-2.4316835403442383,2.431679010391236,4.747223101730924e-06,1.874364972114563,0.9743359088897704,0.9743359088897704,0.0,107.82666778564452,134.0,24246.83203125,0.0,1267.6806640625,1.0,283.1499938964844,285.09881591796875,291.2733459472656,292.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,20763.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095085382461548,1.0,0.0,0.0,2.976280212402344,2.9762957096099854,5.910727622904233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6376953125,0.0,811.8934326171875,1895.4371337890625,0.0,1686.58544921875,0.7377240657806396,1.0,0.0,3.0,1.0,0.0
12302700,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.874862790107727,0.370473563671112,0.3343484401702881,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8177655935287476,0.2996557354927063,0.2853117883205414,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.854044497013092,0.3440746068954468,0.2418570071458816,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.7727707028388977,0.2527312338352203,0.2412783056497573,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7234300374984741,0.2047113329172134,0.9310229420661926,285.9947509765625,284.95001220703125,295.9013061523437,288.2590026855469,295.89910888671875,297.41583251953125,285.99432373046875,1.0,0.4730383157730102,1.0,1.0,0.0,1.0,-2.44151258468628,2.4415078163146973,4.785805685969535e-06,1.88203513622284,0.9812220931053162,0.9812220931053162,0.0,112.40370178222656,134.0,24488.640625,0.0,1298.543701171875,1.0,283.1499938964844,285.07867431640625,291.2967529296875,292.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,21409.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131367921829224,1.0,0.0,0.0,3.038130044937134,3.0381462574005127,6.158941232570214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.51513671875,0.0,862.1587524414062,1895.4371337890625,0.0,1715.92822265625,0.7498320937156677,1.0,0.0,3.0,1.0,0.0
12302760,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8688439726829529,0.3717495203018188,0.3356201350688934,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.812874972820282,0.3011690676212311,0.2868853211402893,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.8481533527374268,0.3449231386184692,0.242551565170288,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7677807807922363,0.2538639008998871,0.2424957901239395,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7186784744262695,0.2052467614412307,0.9341283440589904,285.9918518066406,284.95001220703125,295.9491577148437,288.28515625,295.9469909667969,297.4109802246094,285.9917907714844,1.0,0.4770286679267883,1.0,1.0,0.0,1.0,-2.4509594440460205,2.4509546756744385,4.8230303946184e-06,1.88940179347992,0.9881369471549988,0.9881369471549988,0.0,116.35182189941406,122.0,24703.814453125,0.0,1326.5447998046875,1.0,283.1499938964844,285.0663146972656,291.3200378417969,292.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,21834.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164787650108337,1.0,0.0,0.0,3.0836143493652344,3.0836308002471924,6.344733947116765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2978515625,0.0,900.0692749023438,1895.4371337890625,0.0,1743.1474609375,0.7635162472724915,1.0,0.0,3.0,1.0,0.0
12302820,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8703188896179199,0.3742878437042236,0.3378986120223999,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8150060772895813,0.3041739165782928,0.2897290289402008,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8490151762962341,0.346620500087738,0.2437364608049392,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.7695892453193665,0.2561019957065582,0.2446215003728866,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7194477319717407,0.2062941342592239,0.938887655735016,285.9806823730469,284.95001220703125,296.0443420410156,288.3372497558594,296.04217529296875,297.4020690917969,285.9805603027344,1.0,0.4791113436222076,1.0,1.0,0.0,1.0,-2.4668121337890625,2.4668073654174805,4.885880116489716e-06,1.901789188385009,1.0,1.0,0.0,117.13533782958984,110.0,25130.580078125,0.0,1349.430908203125,1.0,283.1499938964844,285.0343322753906,291.3683776855469,293.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,22951.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227063179016113,1.0,0.0,0.0,3.1900930404663086,3.190110683441162,6.790472752982168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.07666015625,0.0,993.8382568359376,1895.4371337890625,0.0,1794.3455810546875,0.7891075611114502,1.0,0.0,3.0,1.0,0.0
12302880,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8703188896179199,0.3742878437042236,0.3378986120223999,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8150060772895813,0.3041739165782928,0.2897290289402008,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8490151762962341,0.346620500087738,0.2437364608049392,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.7695892453193665,0.2561019957065582,0.2446215003728866,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7194477319717407,0.2062941342592239,0.938887655735016,285.9806823730469,284.95001220703125,296.0443420410156,288.3372497558594,296.04217529296875,297.4020690917969,285.9805603027344,1.0,0.4791113436222076,1.0,1.0,0.0,1.0,-2.4668121337890625,2.4668073654174805,4.885880116489716e-06,1.901789188385009,1.0,1.0,0.0,117.13533782958984,110.0,25130.580078125,0.0,1349.430908203125,1.0,283.1499938964844,285.0343322753906,291.3683776855469,293.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,22951.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227063179016113,1.0,0.0,0.0,3.1900930404663086,3.190110683441162,6.790472752982168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.07666015625,0.0,993.8382568359376,1895.4371337890625,0.0,1794.3455810546875,0.7891075611114502,1.0,0.0,3.0,1.0,0.0
12302940,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.8816248178482056,0.376817911863327,0.3399784862995147,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.8255805969238281,0.307187020778656,0.2923725843429565,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.859091579914093,0.3483422398567199,0.2447873055934906,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7800303101539612,0.2583423554897308,0.2465412616729736,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7275713682174683,0.2073490619659423,0.9426938891410828,285.9726257324219,284.95001220703125,296.13836669921875,288.3887939453125,296.1362609863281,297.3943176269531,285.9727478027344,1.0,0.4775809943675995,1.0,1.0,0.0,1.0,-2.480630159378052,2.4806253910064697,4.940977760270471e-06,1.912572741508484,1.0,1.0,0.0,112.81995391845705,98.0,25523.810546875,0.0,1348.459716796875,1.0,283.1499938964844,285.00762939453125,291.4169006347656,293.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,24333.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283474802970886,1.0,0.0,0.0,3.285712957382202,3.285731554031372,7.203648806353158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.99072265625,0.0,1085.8154296875,1895.4371337890625,0.0,1841.24072265625,0.8124335408210754,1.0,0.0,3.0,1.0,0.0
12303000,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.8816248178482056,0.376817911863327,0.3399784862995147,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.8255805969238281,0.307187020778656,0.2923725843429565,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.859091579914093,0.3483422398567199,0.2447873055934906,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7800303101539612,0.2583423554897308,0.2465412616729736,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7275713682174683,0.2073490619659423,0.9426938891410828,285.9726257324219,284.95001220703125,296.13836669921875,288.3887939453125,296.1362609863281,297.3943176269531,285.9727478027344,1.0,0.4775809943675995,1.0,1.0,0.0,1.0,-2.480630159378052,2.4806253910064697,4.940977760270471e-06,1.912572741508484,1.0,1.0,0.0,112.81995391845705,98.0,25523.810546875,0.0,1348.459716796875,1.0,283.1499938964844,285.00762939453125,291.4169006347656,293.0916748046875,293.1499938964844,293.1499938964844,283.1499938964844,24333.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283474802970886,1.0,0.0,0.0,3.285712957382202,3.285731554031372,7.203648806353158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.99072265625,0.0,1085.8154296875,1895.4371337890625,0.0,1841.24072265625,0.8124335408210754,1.0,0.0,3.0,1.0,0.0
12303060,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9007523655891418,0.3793460726737976,0.3419448733329773,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8426600694656372,0.3102270364761352,0.294920951128006,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8767508864402771,0.3500992953777313,0.2457749843597412,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7973757982254028,0.2606032788753509,0.2483598738908767,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7412979006767273,0.208429753780365,0.9460436105728148,285.9683837890625,284.95001220703125,296.230712890625,288.4393920898437,296.2286682128906,297.3876342773437,285.9686279296875,1.0,0.4738360345363617,1.0,1.0,0.0,1.0,-2.4934513568878174,2.493446350097656,4.992386493540835e-06,1.922579526901245,1.0,1.0,0.0,105.48445892333984,86.0,25897.919921875,0.0,1333.36572265625,1.0,283.1499938964844,284.9859619140625,291.465087890625,293.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,25640.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335028052330017,1.0,0.0,0.0,3.3727502822875977,3.372769832611084,7.590347195218783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.13623046875,0.0,1174.4100341796875,1895.4371337890625,0.0,1884.5101318359373,0.8337357044219971,1.0,0.0,3.0,1.0,0.0
12303120,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9007523655891418,0.3793460726737976,0.3419448733329773,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8426600694656372,0.3102270364761352,0.294920951128006,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8767508864402771,0.3500992953777313,0.2457749843597412,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7973757982254028,0.2606032788753509,0.2483598738908767,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7412979006767273,0.208429753780365,0.9460436105728148,285.9683837890625,284.95001220703125,296.230712890625,288.4393920898437,296.2286682128906,297.3876342773437,285.9686279296875,1.0,0.4738360345363617,1.0,1.0,0.0,1.0,-2.4934513568878174,2.493446350097656,4.992386493540835e-06,1.922579526901245,1.0,1.0,0.0,105.48445892333984,86.0,25897.919921875,0.0,1333.36572265625,1.0,283.1499938964844,284.9859619140625,291.465087890625,293.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,25640.140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335028052330017,1.0,0.0,0.0,3.3727502822875977,3.372769832611084,7.590347195218783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.13623046875,0.0,1174.4100341796875,1895.4371337890625,0.0,1884.5101318359373,0.8337357044219971,1.0,0.0,3.0,1.0,0.0
12303180,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9301716685295104,0.3818563818931579,0.3438315093517303,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8673849105834961,0.3132888376712799,0.2974202632904053,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9024049639701844,0.3518811166286468,0.2467294186353683,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.8207451105117798,0.2628810107707977,0.2501245141029358,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.761504054069519,0.2095339149236679,0.9491657614707948,285.966552734375,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.3817749023437,285.9669189453125,1.0,0.4687443375587463,1.0,1.0,0.0,1.0,-2.505739212036133,2.505734205245972,5.041920303483494e-06,1.932173728942871,1.0,1.0,0.0,96.32231903076172,74.0,26257.978515625,0.0,1309.6270751953125,1.0,283.1499938964844,284.9676513671875,291.51275634765625,293.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,26885.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383368015289307,1.0,0.0,0.0,3.453705310821533,3.453726053237915,7.959098411447485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.59521484375,0.0,1261.0235595703125,1895.4371337890625,0.0,1925.427490234375,0.8535707592964172,1.0,0.0,3.0,1.0,0.0
12303240,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9301716685295104,0.3818563818931579,0.3438315093517303,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.8673849105834961,0.3132888376712799,0.2974202632904053,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9024049639701844,0.3518811166286468,0.2467294186353683,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.8207451105117798,0.2628810107707977,0.2501245141029358,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.761504054069519,0.2095339149236679,0.9491657614707948,285.966552734375,284.95001220703125,296.32086181640625,288.4886474609375,296.3188781738281,297.3817749023437,285.9669189453125,1.0,0.4687443375587463,1.0,1.0,0.0,1.0,-2.505739212036133,2.505734205245972,5.041920303483494e-06,1.932173728942871,1.0,1.0,0.0,96.32231903076172,74.0,26257.978515625,0.0,1309.6270751953125,1.0,283.1499938964844,284.9676513671875,291.51275634765625,293.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,26885.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383368015289307,1.0,0.0,0.0,3.453705310821533,3.453726053237915,7.959098411447485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.59521484375,0.0,1261.0235595703125,1895.4371337890625,0.0,1925.427490234375,0.8535707592964172,1.0,0.0,3.0,1.0,0.0
12303300,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.9490848183631896,0.3830985426902771,0.3447505235671997,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8834311366081238,0.3148240745067596,0.2986589074134826,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.9198834896087646,0.3527765870094299,0.2471991032361984,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8345298767089844,0.2640230059623718,0.2509942948818207,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.7747805118560791,0.210092082619667,0.9506791234016418,285.9642639160156,284.95001220703125,296.36492919921875,288.5126647949219,296.36297607421875,297.3790588378906,285.96435546875,1.0,0.4658657312393188,1.0,1.0,0.0,1.0,-2.5117595195770264,2.511754512786865,5.066282483312534e-06,1.9368759393692017,1.0,1.0,0.0,91.29598999023438,74.0,26443.08984375,0.0,1295.6026611328125,1.0,283.1499938964844,284.95635986328125,291.53643798828125,293.2677001953125,293.1499938964844,293.1499938964844,283.1499938964844,27617.708984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406935095787048,1.0,0.0,0.0,3.500401020050049,3.500422239303589,8.175774723895302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.92529296875,0.0,1312.8673095703125,1895.4371337890625,0.0,1945.4930419921875,0.8622164726257324,1.0,0.0,3.0,1.0,0.0
12303360,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.969379425048828,0.384330004453659,0.3456489741802215,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9024285078048706,0.3163602352142334,0.2998887896537781,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.9414365887641908,0.3536730408668518,0.2476618438959121,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8509130477905273,0.2651653289794922,0.2518550455570221,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7906721234321594,0.210652619600296,0.9521607756614684,285.9663391113281,284.95001220703125,296.40826416015625,288.5362243652344,296.4063415527344,297.3764343261719,285.9667358398437,1.0,0.4628263115882873,1.0,1.0,0.0,1.0,-2.5176870822906494,2.5176820755004883,5.090330432722112e-06,1.941506624221801,1.0,1.0,0.0,86.06391143798828,62.0,26606.205078125,0.0,1280.5089111328125,1.0,283.1499938964844,284.9517517089844,291.5592956542969,293.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,28089.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429696321487427,1.0,0.0,0.0,3.530154228210449,3.5301756858825684,8.315352602039638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.30712890625,0.0,1346.630615234375,1895.4371337890625,0.0,1964.9439697265625,0.872317373752594,1.0,0.0,3.0,1.0,0.0
12303420,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9990000128746032,0.3870152533054352,0.3403031527996063,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9497318267822266,0.319406658411026,0.3023827970027923,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9839085936546326,0.3554395735263824,0.2486131638288498,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8898495435714722,0.2674235701560974,0.2536095082759857,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8253613710403442,0.2117546051740646,0.9553089737892152,285.96533203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4905700683594,297.372314453125,285.96453857421875,1.0,0.4560411274433136,1.0,1.0,0.0,1.0,-2.521334409713745,2.521329402923584,5.105886430101236e-06,1.9447290897369385,1.0,1.0,0.0,76.2989501953125,65.0,26883.81640625,0.0,1243.038330078125,1.0,283.1499938964844,284.934814453125,291.6040344238281,293.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,29262.939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474604845046997,1.0,0.0,0.0,3.6031551361083984,3.603177309036255,8.662818231641722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.912109375,0.0,1431.912109375,1895.4371337890625,0.0,2003.5216064453125,0.8902300000190735,1.0,0.0,3.0,1.0,0.0
12303480,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9990000128746032,0.3870152533054352,0.3403031527996063,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9497318267822266,0.319406658411026,0.3023827970027923,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9839085936546326,0.3554395735263824,0.2486131638288498,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8898495435714722,0.2674235701560974,0.2536095082759857,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8253613710403442,0.2117546051740646,0.9553089737892152,285.96533203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4905700683594,297.372314453125,285.96453857421875,1.0,0.4560411274433136,1.0,1.0,0.0,1.0,-2.521334409713745,2.521329402923584,5.105886430101236e-06,1.9447290897369385,1.0,1.0,0.0,76.2989501953125,65.0,26883.81640625,0.0,1243.038330078125,1.0,283.1499938964844,284.934814453125,291.6040344238281,293.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,29262.939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474604845046997,1.0,0.0,0.0,3.6031551361083984,3.603177309036255,8.662818231641722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.912109375,0.0,1431.912109375,1895.4371337890625,0.0,2003.5216064453125,0.8902300000190735,1.0,0.0,3.0,1.0,0.0
12303540,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9990000128746032,0.3936715126037597,0.323135107755661,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9699499607086182,0.3223312497138977,0.3050276935100555,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9984224438667296,0.3570665419101715,0.2496474683284759,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9083280563354492,0.2695663571357727,0.2555185854434967,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.8398882746696472,0.2127790302038192,0.9593092799186708,285.9498596191406,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.3881225585937,285.9496154785156,1.0,0.4524356722831726,1.0,1.0,0.0,1.0,-2.512194871902466,2.5121898651123047,5.068651262263302e-06,1.937526106834412,1.0,1.0,0.0,72.61259460449219,83.0,27019.75,0.0,1216.1478271484375,1.0,283.1499938964844,284.9088439941406,291.641357421875,293.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,30416.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508781552314758,1.0,0.0,0.0,3.6734774112701416,3.6735005378723145,9.004259595712938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4404296875,0.0,1517.398681640625,1895.4371337890625,0.0,2033.052978515625,0.9074933528900146,1.0,0.0,3.0,1.0,0.0
12303600,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9990000128746032,0.3936715126037597,0.323135107755661,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9699499607086182,0.3223312497138977,0.3050276935100555,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9984224438667296,0.3570665419101715,0.2496474683284759,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9083280563354492,0.2695663571357727,0.2555185854434967,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.8398882746696472,0.2127790302038192,0.9593092799186708,285.9498596191406,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.3881225585937,285.9496154785156,1.0,0.4524356722831726,1.0,1.0,0.0,1.0,-2.512194871902466,2.5121898651123047,5.068651262263302e-06,1.937526106834412,1.0,1.0,0.0,72.61259460449219,83.0,27019.75,0.0,1216.1478271484375,1.0,283.1499938964844,284.9088439941406,291.641357421875,293.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,30416.326171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508781552314758,1.0,0.0,0.0,3.6734774112701416,3.6735005378723145,9.004259595712938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4404296875,0.0,1517.398681640625,1895.4371337890625,0.0,2033.052978515625,0.9074933528900146,1.0,0.0,3.0,1.0,0.0
12303660,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9990000128746032,0.3992210626602173,0.3266469836235046,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.969042956829071,0.3248925507068634,0.3074605464935303,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.996814489364624,0.3584955930709839,0.2506784498691559,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.90706467628479,0.271439641714096,0.2573068141937256,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8381991386413574,0.2137096375226974,0.963546633720398,285.9507751464844,284.95001220703125,296.6398620605469,288.660400390625,296.6382141113281,297.4006042480469,285.95172119140625,1.0,0.4560387134552002,1.0,1.0,0.0,1.0,-2.527787208557129,2.5277819633483887,5.13129134560586e-06,1.9493213891983032,1.0,1.0,0.0,73.7976303100586,83.0,27337.24609375,0.0,1240.18896484375,1.0,283.1499938964844,284.89862060546875,291.67413330078125,293.4609069824219,293.1499938964844,293.1499938964844,283.1499938964844,31460.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531569004058838,1.0,0.0,0.0,3.7359890937805176,3.736013174057007,9.313318969361716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.3115234375,0.0,1596.189697265625,1895.4371337890625,0.0,2052.82470703125,0.9198859333992004,1.0,0.0,3.0,1.0,0.0
12303720,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.9990000128746032,0.3997095227241516,0.3283277750015259,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.9677608013153076,0.3252438902854919,0.3078025281429291,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.9956977963447572,0.3586885035037994,0.2508215010166168,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.905717432498932,0.2716964483261108,0.2575605511665344,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8370232582092285,0.2138381004333496,0.9641789197921752,285.9529724121094,284.95001220703125,296.64874267578125,288.6650695800781,296.6470947265625,297.4007263183594,285.9540405273437,1.0,0.4569188356399536,1.0,1.0,0.0,1.0,-2.531457662582397,2.5314526557922363,5.146191142557655e-06,1.952147364616394,1.0,1.0,0.0,74.24628448486328,101.0,27391.6875,0.0,1246.6156005859375,1.0,283.1499938964844,284.8992919921875,291.6790466308594,293.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,31555.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535118460655212,1.0,0.0,0.0,3.7416422367095934,3.741666316986084,9.341525810668828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.42333984375,0.0,1603.446533203125,1895.4371337890625,0.0,2055.90966796875,0.92423278093338,1.0,0.0,3.0,1.0,0.0
