time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303780,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9990000128746032,0.4007252752780914,0.3508713841438293,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.9485588073730468,0.3281765580177307,0.310733824968338,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9790929555892944,0.3603231608867645,0.2520775496959686,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.8878228664398193,0.2738371193408966,0.2597515285015106,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8213616609573364,0.2148822993040084,0.9697370529174804,285.9737243652344,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.3846435546875,285.9754943847656,1.0,0.4672264456748962,1.0,1.0,0.0,1.0,-2.5728695392608643,2.572864294052124,5.316052465786925e-06,1.984151840209961,1.0,1.0,0.0,80.18340301513672,119.0,27960.416015625,0.0,1324.1976318359375,1.0,283.1499938964844,284.90386962890625,291.7243347167969,293.5427551269531,293.1499938964844,293.1499938964844,283.1499938964844,32685.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578238248825073,1.0,0.0,0.0,3.808013439178467,3.808038473129273,9.67587425293459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1690.297607421875,1895.4371337890625,0.0,2093.512451171875,0.9405355453491212,1.0,0.0,3.0,1.0,0.0
12303840,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9990000128746032,0.4007252752780914,0.3508713841438293,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.9485588073730468,0.3281765580177307,0.310733824968338,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9790929555892944,0.3603231608867645,0.2520775496959686,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.8878228664398193,0.2738371193408966,0.2597515285015106,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8213616609573364,0.2148822993040084,0.9697370529174804,285.9737243652344,284.95001220703125,296.7198791503906,288.7021789550781,296.7183837890625,297.3846435546875,285.9754943847656,1.0,0.4672264456748962,1.0,1.0,0.0,1.0,-2.5728695392608643,2.572864294052124,5.316052465786925e-06,1.984151840209961,1.0,1.0,0.0,80.18340301513672,119.0,27960.416015625,0.0,1324.1976318359375,1.0,283.1499938964844,284.90386962890625,291.7243347167969,293.5427551269531,293.1499938964844,293.1499938964844,283.1499938964844,32685.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578238248825073,1.0,0.0,0.0,3.808013439178467,3.808038473129273,9.67587425293459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1690.297607421875,1895.4371337890625,0.0,2093.512451171875,0.9405355453491212,1.0,0.0,3.0,1.0,0.0
12303900,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9915621280670166,0.3993620574474334,0.3601406514644623,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.9286717176437378,0.3296259045600891,0.3122972249984741,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9609940648078918,0.3611375689506531,0.252787172794342,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.8711426854133606,0.2748879790306091,0.2609417736530304,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8063506484031677,0.2153575420379638,0.9728586077690125,285.9852905273437,284.95001220703125,296.7534484863281,288.71942138671875,296.75201416015625,297.36700439453125,285.98583984375,1.0,0.4737266600131988,1.0,1.0,0.0,1.0,-2.5922751426696777,2.5922696590423584,5.397037512011593e-06,1.9993627071380613,1.0,1.0,0.0,85.54058074951172,119.0,28249.486328125,0.0,1372.55029296875,1.0,283.1499938964844,284.90460205078125,291.7479858398437,293.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,33383.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609953880310059,1.0,0.0,0.0,3.848463773727417,3.848489284515381,9.882528502203058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.2177734375,0.0,1744.7373046875,1895.4371337890625,0.0,2121.30908203125,0.947659432888031,1.0,0.0,3.0,1.0,0.0
12303960,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9668034315109252,0.3987127840518951,0.3594533503055572,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.9019633531570436,0.3310079276561737,0.3139185905456543,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.9328665137290956,0.3618883192539215,0.2535443603992462,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8489949107170105,0.2758733332157135,0.2621900141239166,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.784650444984436,0.2157570719718933,0.9761836528778076,285.98956298828125,284.95001220703125,296.7856140136719,288.7357482910156,296.78424072265625,297.3542785644531,285.99005126953125,1.0,0.4801693260669708,1.0,1.0,0.0,1.0,-2.599478006362915,2.599472761154175,5.42772795597557e-06,2.0052430629730225,1.0,1.0,0.0,93.23822021484376,137.0,28403.865234375,0.0,1416.2115478515625,1.0,283.1499938964844,284.9029846191406,291.76824951171875,293.6199035644531,293.1499938964844,293.1499938964844,283.04998779296875,33807.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764475405216217,1.0,0.0,0.0,3.872844457626343,3.8728702068328857,1.0008139952333297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.650390625,0.0,1778.1075439453125,1895.4371337890625,0.0,2151.940185546875,0.9554629921913148,1.0,0.0,3.0,1.0,0.0
12304020,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9177594184875488,0.3987869024276733,0.3597877919673919,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.862642765045166,0.3334020674228668,0.3169125914573669,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.8877817392349243,0.3629563450813293,0.2548479437828064,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.8144923448562622,0.2775181531906128,0.2644676864147186,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.7501776218414307,0.2162761688232422,0.981892466545105,285.9198913574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.3370666503906,285.9198303222656,1.0,0.4936134219169616,1.0,1.0,0.0,1.0,-2.614641666412353,2.614636182785034,5.491506726684747e-06,2.017073631286621,1.0,1.0,0.0,109.5647201538086,155.0,28919.92578125,0.0,1509.0784912109375,1.0,283.05206298828125,284.8133544921875,291.8143920898437,293.71453857421875,293.1499938964844,293.1499938964844,282.75,34748.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759644985198975,1.0,0.0,0.0,3.926356554031372,3.926383018493652,1.028662154567428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.03857421875,0.0,1852.8365478515625,1895.4371337890625,0.0,2253.984619140625,0.9665249586105348,1.0,0.0,3.0,1.0,0.0
12304080,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9177594184875488,0.3987869024276733,0.3597877919673919,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.862642765045166,0.3334020674228668,0.3169125914573669,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.8877817392349243,0.3629563450813293,0.2548479437828064,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.8144923448562622,0.2775181531906128,0.2644676864147186,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.7501776218414307,0.2162761688232422,0.981892466545105,285.9198913574219,284.95001220703125,296.8454284667969,288.76544189453125,296.8442077636719,297.3370666503906,285.9198303222656,1.0,0.4936134219169616,1.0,1.0,0.0,1.0,-2.614641666412353,2.614636182785034,5.491506726684747e-06,2.017073631286621,1.0,1.0,0.0,109.5647201538086,155.0,28919.92578125,0.0,1509.0784912109375,1.0,283.05206298828125,284.8133544921875,291.8143920898437,293.71453857421875,293.1499938964844,293.1499938964844,282.75,34748.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759644985198975,1.0,0.0,0.0,3.926356554031372,3.926383018493652,1.028662154567428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.03857421875,0.0,1852.8365478515625,1895.4371337890625,0.0,2253.984619140625,0.9665249586105348,1.0,0.0,3.0,1.0,0.0
12304140,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.8802542090415955,0.398369550704956,0.3602913320064544,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8321151733398438,0.3349010944366455,0.3192580640316009,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.8536365032196045,0.3629507422447204,0.255570501089096,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7837801575660706,0.2783728837966919,0.2661803364753723,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.7234565019607544,0.2161256819963455,0.9853762984275818,285.69842529296875,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.31512451171875,285.6971740722656,1.0,0.507157027721405,1.0,1.0,0.0,1.0,-2.625184774398804,2.6251792907714844,5.536241133086151e-06,2.0253827571868896,1.0,1.0,0.0,127.3877410888672,158.0,29783.177734375,0.0,1603.22412109375,1.0,282.7560119628906,284.5584411621094,291.86822509765625,293.8529357910156,293.1499938964844,293.1499938964844,282.45001220703125,35252.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958579659461975,1.0,0.0,0.0,3.9547410011291504,3.954767942428589,1.0435887816129252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.00244140625,0.0,1893.311767578125,1895.4371337890625,0.0,2433.61767578125,0.9732780456542968,1.0,0.0,3.0,1.0,0.0
12304200,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.8802542090415955,0.398369550704956,0.3602913320064544,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8321151733398438,0.3349010944366455,0.3192580640316009,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.8536365032196045,0.3629507422447204,0.255570501089096,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7837801575660706,0.2783728837966919,0.2661803364753723,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.7234565019607544,0.2161256819963455,0.9853762984275818,285.69842529296875,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.31512451171875,285.6971740722656,1.0,0.507157027721405,1.0,1.0,0.0,1.0,-2.625184774398804,2.6251792907714844,5.536241133086151e-06,2.0253827571868896,1.0,1.0,0.0,127.3877410888672,158.0,29783.177734375,0.0,1603.22412109375,1.0,282.7560119628906,284.5584411621094,291.86822509765625,293.8529357910156,293.1499938964844,293.1499938964844,282.45001220703125,35252.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958579659461975,1.0,0.0,0.0,3.9547410011291504,3.954767942428589,1.0435887816129252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.00244140625,0.0,1893.311767578125,1895.4371337890625,0.0,2433.61767578125,0.9732780456542968,1.0,0.0,3.0,1.0,0.0
12304260,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8586293458938599,0.3971424102783203,0.3598340451717376,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8143954873085022,0.3356175720691681,0.3205987811088562,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8339438438415527,0.362047404050827,0.2554485499858856,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.7654392123222351,0.2785167396068573,0.2669692039489746,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.7061794400215149,0.2153395265340805,0.9848952889442444,285.4698486328125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.28857421875,285.46856689453125,1.0,0.5155928730964661,1.0,1.0,0.0,1.0,-2.6264779567718506,2.6264724731445312,5.541974132938776e-06,2.0265161991119385,1.0,1.0,0.0,140.30311584472656,146.0,30569.197265625,0.0,1662.8536376953125,1.0,282.4559936523437,284.2979736328125,291.8764953613281,293.9191589355469,293.1499938964844,293.1499938964844,282.1499938964844,35554.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125389218330383,1.0,0.0,0.0,3.971657752990722,3.97168493270874,1.052535822054779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88671875,0.0,1917.712158203125,1895.4371337890625,0.0,2586.593505859375,0.9773021340370178,1.0,0.0,3.0,1.0,0.0
12304320,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8586293458938599,0.3971424102783203,0.3598340451717376,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8143954873085022,0.3356175720691681,0.3205987811088562,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8339438438415527,0.362047404050827,0.2554485499858856,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.7654392123222351,0.2785167396068573,0.2669692039489746,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.7061794400215149,0.2153395265340805,0.9848952889442444,285.4698486328125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.28857421875,285.46856689453125,1.0,0.5155928730964661,1.0,1.0,0.0,1.0,-2.6264779567718506,2.6264724731445312,5.541974132938776e-06,2.0265161991119385,1.0,1.0,0.0,140.30311584472656,146.0,30569.197265625,0.0,1662.8536376953125,1.0,282.4559936523437,284.2979736328125,291.8764953613281,293.9191589355469,293.1499938964844,293.1499938964844,282.1499938964844,35554.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125389218330383,1.0,0.0,0.0,3.971657752990722,3.97168493270874,1.052535822054779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.88671875,0.0,1917.712158203125,1895.4371337890625,0.0,2586.593505859375,0.9773021340370178,1.0,0.0,3.0,1.0,0.0
12304380,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8526522517204285,0.395593523979187,0.3586359322071075,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8100787401199341,0.3359789848327636,0.3211404085159302,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8285334706306458,0.360791802406311,0.2547211050987243,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.7608888745307922,0.2783312201499939,0.2669908404350281,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7006862163543701,0.2142464965581894,0.9809131622314452,285.2641296386719,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.2626953125,285.2626037597656,1.0,0.516441285610199,1.0,1.0,0.0,1.0,-2.620062351226806,2.620056867599488,5.515058091987157e-06,2.021627902984619,1.0,1.0,0.0,143.56967163085938,134.0,31466.365234375,0.0,1668.321533203125,1.0,282.1558837890625,284.0472106933594,291.8783874511719,293.9755249023437,293.1499938964844,293.1499938964844,281.8500061035156,35735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259013891220093,1.0,0.0,0.0,3.981723308563232,3.98175048828125,1.0578776254988045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.26025390625,0.0,1932.32958984375,1895.4371337890625,0.0,2710.32568359375,0.9796962738037108,1.0,0.0,3.0,1.0,0.0
12304440,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8526522517204285,0.395593523979187,0.3586359322071075,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8100787401199341,0.3359789848327636,0.3211404085159302,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8285334706306458,0.360791802406311,0.2547211050987243,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.7608888745307922,0.2783312201499939,0.2669908404350281,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7006862163543701,0.2142464965581894,0.9809131622314452,285.2641296386719,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.2626953125,285.2626037597656,1.0,0.516441285610199,1.0,1.0,0.0,1.0,-2.620062351226806,2.620056867599488,5.515058091987157e-06,2.021627902984619,1.0,1.0,0.0,143.56967163085938,134.0,31466.365234375,0.0,1668.321533203125,1.0,282.1558837890625,284.0472106933594,291.8783874511719,293.9755249023437,293.1499938964844,293.1499938964844,281.8500061035156,35735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259013891220093,1.0,0.0,0.0,3.981723308563232,3.98175048828125,1.0578776254988045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.26025390625,0.0,1932.32958984375,1895.4371337890625,0.0,2710.32568359375,0.9796962738037108,1.0,0.0,3.0,1.0,0.0
12304500,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8531551957130432,0.3947477042675018,0.3579249680042267,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8111924529075623,0.3360914885997772,0.3212656378746032,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8290485739707947,0.3601073324680328,0.2542625963687897,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7617199420928955,0.2781794667243957,0.2668587565422058,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7009562849998474,0.2136511355638504,0.97825425863266,285.10675048828125,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.2507019042969,285.0960998535156,1.0,0.5151441097259521,1.0,1.0,0.0,1.0,-2.615455389022827,2.615449905395508,5.4956794883764815e-06,2.018072366714477,1.0,1.0,0.0,142.66583251953125,134.0,32256.48828125,0.0,1657.741943359375,1.0,281.89306640625,283.8447570800781,291.9094543457031,294.1051940917969,293.1499938964844,293.1499938964844,281.8500061035156,35795.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347800374031067,1.0,0.0,0.0,3.9851019382476807,3.985129356384277,1.0596736501611304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.88427734375,0.0,1937.2529296875,1895.4371337890625,0.0,2792.986328125,0.9804998636245728,1.0,0.0,3.0,1.0,0.0
12304560,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8549267649650574,0.3937741816043854,0.3569923639297485,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8135307431221008,0.3361251056194305,0.3212316632270813,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8307710886001587,0.3593407869338989,0.2536760568618774,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7637326717376709,0.2779606282711029,0.2665871083736419,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7023714184761047,0.2130050361156463,0.9750433564186096,285.0533447265625,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.2385559082031,285.0516052246094,1.0,0.5129902362823486,1.0,1.0,0.0,1.0,-2.609405994415283,2.609400510787964,5.470266842166893e-06,2.013395071029663,1.0,1.0,0.0,140.71957397460938,122.0,32290.080078125,0.0,1640.52294921875,1.0,281.8557434082031,283.793701171875,291.8810729980469,294.0290222167969,293.1499938964844,293.1499938964844,281.54998779296875,35842.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377240896224976,1.0,0.0,0.0,3.987706422805786,3.987733840942383,1.0610592653392814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.1181640625,0.0,1941.0538330078125,1895.4371337890625,0.0,2820.458984375,0.9811193346977234,1.0,0.0,3.0,1.0,0.0
12304620,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8622690439224243,0.3916227519512176,0.3549222350120544,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8215861916542053,0.3360882997512817,0.3210061192512512,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8377591967582703,0.3577217757701874,0.2524075508117676,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7712449431419373,0.2774424254894256,0.2658993005752563,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.708499550819397,0.2116742730140686,0.96807199716568,284.8438720703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.21630859375,284.8420104980469,1.0,0.5068701505661011,1.0,1.0,0.0,1.0,-2.5959222316741943,2.595916748046875,5.41376948604011e-06,2.002936840057373,0.9976609349250792,0.9976609349250792,0.0,134.34405517578125,110.0,33154.66796875,0.0,1593.3922119140625,1.0,281.55584716796875,283.5447692871094,291.8828430175781,294.083251953125,293.1499938964844,293.1499938964844,281.25,35970.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488967418670654,1.0,0.0,0.0,3.989423990249634,3.989451408386232,1.061973421201401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.845703125,0.0,1944.360595703125,1895.4371337890625,0.0,2924.938232421875,0.9815788269042968,1.0,0.0,3.0,1.0,0.0
12304680,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.8622690439224243,0.3916227519512176,0.3549222350120544,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8215861916542053,0.3360882997512817,0.3210061192512512,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8377591967582703,0.3577217757701874,0.2524075508117676,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7712449431419373,0.2774424254894256,0.2658993005752563,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.708499550819397,0.2116742730140686,0.96807199716568,284.8438720703125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.21630859375,284.8420104980469,1.0,0.5068701505661011,1.0,1.0,0.0,1.0,-2.5959222316741943,2.595916748046875,5.41376948604011e-06,2.002936840057373,0.9976609349250792,0.9976609349250792,0.0,134.34405517578125,110.0,33154.66796875,0.0,1593.3922119140625,1.0,281.55584716796875,283.5447692871094,291.8828430175781,294.083251953125,293.1499938964844,293.1499938964844,281.25,35970.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488967418670654,1.0,0.0,0.0,3.989423990249634,3.989451408386232,1.061973421201401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.845703125,0.0,1944.360595703125,1895.4371337890625,0.0,2924.938232421875,0.9815788269042968,1.0,0.0,3.0,1.0,0.0
12304740,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.8737217783927917,0.3892203271389007,0.3525378406047821,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.8331040740013123,0.3358883857727051,0.3205469846725464,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8485925793647766,0.3559546768665313,0.2509772479534149,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.7825445532798767,0.2767977118492126,0.2650113999843597,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7175798416137695,0.2102726548910141,0.9604029655456544,284.6339111328125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1962280273437,284.63189697265625,1.0,0.4990675449371338,1.0,1.0,0.0,1.0,-2.5805063247680664,2.580501079559326,5.349482762539992e-06,1.9909523725509644,0.9917131662368774,0.9917131662368774,0.0,125.88583374023438,98.0,34005.00390625,0.0,1534.9267578125,1.0,281.255859375,283.2983093261719,291.8817443847656,294.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,36151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601725101470947,1.0,0.0,0.0,3.98444414138794,3.984471559524536,1.0593239494482989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.8564453125,0.0,1939.2996826171875,1895.4371337890625,0.0,3030.622802734375,0.980555534362793,1.0,0.0,3.0,1.0,0.0
12304800,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.8737217783927917,0.3892203271389007,0.3525378406047821,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.8331040740013123,0.3358883857727051,0.3205469846725464,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8485925793647766,0.3559546768665313,0.2509772479534149,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343078613281,0.7825445532798767,0.2767977118492126,0.2650113999843597,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.7175798416137695,0.2102726548910141,0.9604029655456544,284.6339111328125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1962280273437,284.63189697265625,1.0,0.4990675449371338,1.0,1.0,0.0,1.0,-2.5805063247680664,2.580501079559326,5.349482762539992e-06,1.9909523725509644,0.9917131662368774,0.9917131662368774,0.0,125.88583374023438,98.0,34005.00390625,0.0,1534.9267578125,1.0,281.255859375,283.2983093261719,291.8817443847656,294.1357727050781,293.1499938964844,293.1499938964844,280.95001220703125,36151.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601725101470947,1.0,0.0,0.0,3.98444414138794,3.984471559524536,1.0593239494482989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.8564453125,0.0,1939.2996826171875,1895.4371337890625,0.0,3030.622802734375,0.980555534362793,1.0,0.0,3.0,1.0,0.0
12304860,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.8884039521217346,0.386681467294693,0.3500100672245025,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.847457230091095,0.3355250358581543,0.319911926984787,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236145019531,0.8625797033309937,0.3540978729724884,0.249469593167305,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.7967069745063782,0.2760462462902069,0.2639993131160736,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.7284009456634521,0.2088479995727539,0.9525145888328552,284.42352294921875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.17877197265625,284.42120361328125,1.0,0.490524411201477,1.0,1.0,0.0,1.0,-2.5642013549804688,2.5641961097717285,5.281878202367807e-06,1.978261947631836,0.9832249879837036,0.9832249879837036,0.0,116.62772369384766,98.0,34797.875,0.0,1472.4412841796875,1.0,280.9569091796875,283.0534973144531,291.8774719238281,294.1846923828125,293.1499938964844,293.1499938964844,280.95001220703125,36350.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710567355155945,1.0,0.0,0.0,3.972631931304932,3.972659111022949,1.0530521876717105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.421875,0.0,1925.461669921875,1895.4371337890625,0.0,3132.72314453125,0.9779990315437316,1.0,0.0,3.0,1.0,0.0
12304920,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.8890936970710754,0.3865838646888733,0.3498987555503845,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4218139648437,0.848132312297821,0.3355135321617126,0.3198806047439575,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8632422089576721,0.3540261387825012,0.2494032233953476,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220886230469,0.7973656058311462,0.2760180830955505,0.2639531195163727,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.7289003729820251,0.2087914049625396,0.9521723389625548,284.42169189453125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1781311035156,284.4196472167969,1.0,0.4901504814624786,1.0,1.0,0.0,1.0,-2.563483476638794,2.5634782314300537,5.278906428429764e-06,1.9777007102966309,0.9829193353652954,0.9829193353652954,0.0,116.2259292602539,86.0,34790.80859375,0.0,1469.73291015625,1.0,280.9559020996094,283.0519714355469,291.8739929199219,294.1783447265625,293.1499938964844,293.1499938964844,280.6499938964844,36355.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710587620735168,1.0,0.0,0.0,3.972024440765381,3.9720516204833984,1.0527302265472829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.54443359375,0.0,1924.713623046875,1895.4371337890625,0.0,3132.742431640625,0.9778661727905272,1.0,0.0,3.0,1.0,0.0
12304980,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.9088962078094482,0.3837326169013977,0.3470388054847717,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.8675211071968079,0.3349625766277313,0.3190225958824157,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.8823004961013794,0.351954847574234,0.2477053105831146,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.209228515625,0.8154710531234741,0.2751030921936035,0.2627413272857666,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.7431584596633911,0.2072290033102035,0.9434558153152466,284.2088623046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1610107421875,284.2067565917969,1.0,0.4804446697235107,1.0,1.0,0.0,1.0,-2.5450477600097656,2.5450425148010254,5.202985903451918e-06,1.9633381366729736,0.9712843298912048,0.9712843298912048,0.0,105.87399291992188,74.0,35519.05078125,0.0,1400.5283203125,1.0,280.6559753417969,282.8070983886719,291.8620910644531,294.2125549316406,293.1499938964844,293.1499938964844,280.3500061035156,36587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881079912185669,1.0,0.0,0.0,3.9511444568634033,3.951171636581421,1.0416914619781892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.76708984375,0.0,1899.4854736328125,1895.4371337890625,0.0,3226.7001953125,0.9732866883277892,1.0,0.0,3.0,1.0,0.0
12305040,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.9088962078094482,0.3837326169013977,0.3470388054847717,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.8675211071968079,0.3349625766277313,0.3190225958824157,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2089233398437,0.8823004961013794,0.351954847574234,0.2477053105831146,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.209228515625,0.8154710531234741,0.2751030921936035,0.2627413272857666,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.7431584596633911,0.2072290033102035,0.9434558153152466,284.2088623046875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1610107421875,284.2067565917969,1.0,0.4804446697235107,1.0,1.0,0.0,1.0,-2.5450477600097656,2.5450425148010254,5.202985903451918e-06,1.9633381366729736,0.9712843298912048,0.9712843298912048,0.0,105.87399291992188,74.0,35519.05078125,0.0,1400.5283203125,1.0,280.6559753417969,282.8070983886719,291.8620910644531,294.2125549316406,293.1499938964844,293.1499938964844,280.3500061035156,36587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881079912185669,1.0,0.0,0.0,3.9511444568634033,3.951171636581421,1.0416914619781892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.76708984375,0.0,1899.4854736328125,1895.4371337890625,0.0,3226.7001953125,0.9732866883277892,1.0,0.0,3.0,1.0,0.0
12305100,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.9219739437103271,0.3822563886642456,0.3455904722213745,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.8794126510620117,0.3346377611160278,0.3185592591762543,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05279541015625,0.8939631581306458,0.3508900701999664,0.2468491494655609,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545349121094,0.825610339641571,0.2746097147464752,0.2621093094348907,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572814941406,0.7519833445549011,0.2064302563667297,0.9390310049057008,284.0523986816406,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1532592773437,284.041259765625,1.0,0.4753693044185638,1.0,1.0,0.0,1.0,-2.535646677017212,2.535641431808472,5.164470167073887e-06,1.956006646156311,0.9637909531593324,0.9637909531593324,0.0,100.49370574951172,74.0,36302.140625,0.0,1365.166259765625,1.0,280.3939208984375,282.61383056640625,291.8829650878906,294.330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36727.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884049654006958,1.0,0.0,0.0,3.937269449234009,3.9372963905334473,1.0343881058361148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.82470703125,0.0,1882.7392578125,1895.4371337890625,0.0,3295.2880859375,0.9702110290527344,1.0,0.0,3.0,1.0,0.0
12305160,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.9366676211357116,0.3806912899017334,0.3439889252185821,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962158203125,0.8926011919975281,0.3342420756816864,0.3179889917373657,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.906907320022583,0.3497588336467743,0.2459095865488052,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964599609375,0.8366266489028931,0.2740590274333954,0.2613918483257293,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969787597656,0.7619385719299316,0.2055911272764206,0.9343252778053284,283.9960632324219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1450500488281,283.99395751953125,1.0,0.470140665769577,1.0,1.0,0.0,1.0,-2.525392770767212,2.525387525558472,5.1226361392764375e-06,1.948014974594116,0.9568166136741638,0.9568166136741638,0.0,95.11815643310548,62.0,36227.01171875,0.0,1329.0029296875,1.0,280.356201171875,282.56719970703125,291.84844970703125,294.24285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36856.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903202414512634,1.0,0.0,0.0,3.920470714569092,3.9204976558685294,1.0255803317704704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.66015625,0.0,1862.2939453125,1895.4371337890625,0.0,3313.2021484375,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
12305220,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.9704756736755372,0.377529114484787,0.3408059179782867,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.9272596836090088,0.3333598971366882,0.3167932033538818,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7838439941406,0.9424299597740172,0.3474381268024444,0.2440206408500671,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841186523437,0.8647179007530212,0.2728934586048126,0.2599178254604339,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.7875533699989319,0.2038862556219101,0.9248449206352234,283.78375244140625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1286315917969,283.7817077636719,1.0,0.4593519568443298,1.0,1.0,0.0,1.0,-2.5047011375427246,2.5046961307525635,5.038716153649148e-06,1.9318729639053345,0.9395257234573364,0.9395257234573364,0.0,84.12144470214844,50.0,36934.484375,0.0,1256.243896484375,1.0,280.056396484375,282.3348388671875,291.8348388671875,294.2735290527344,293.1499938964844,293.1499938964844,279.75,37172.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992412090301514,1.0,0.0,0.0,3.878220796585083,3.8782472610473633,1.0035946615971625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6474609375,0.0,1811.5311279296875,1895.4371337890625,0.0,3396.510009765625,0.9572029113769532,1.0,0.0,3.0,1.0,0.0
12305280,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78375244140625,0.9704756736755372,0.377529114484787,0.3408059179782867,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.9272596836090088,0.3333598971366882,0.3167932033538818,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7838439941406,0.9424299597740172,0.3474381268024444,0.2440206408500671,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7841186523437,0.8647179007530212,0.2728934586048126,0.2599178254604339,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7846374511719,0.7875533699989319,0.2038862556219101,0.9248449206352234,283.78375244140625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1286315917969,283.7817077636719,1.0,0.4593519568443298,1.0,1.0,0.0,1.0,-2.5047011375427246,2.5046961307525635,5.038716153649148e-06,1.9318729639053345,0.9395257234573364,0.9395257234573364,0.0,84.12144470214844,50.0,36934.484375,0.0,1256.243896484375,1.0,280.056396484375,282.3348388671875,291.8348388671875,294.2735290527344,293.1499938964844,293.1499938964844,279.75,37172.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992412090301514,1.0,0.0,0.0,3.878220796585083,3.8782472610473633,1.0035946615971625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.6474609375,0.0,1811.5311279296875,1895.4371337890625,0.0,3396.510009765625,0.9572029113769532,1.0,0.0,3.0,1.0,0.0
12305340,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.57373046875,0.9990000128746032,0.3743724524974823,0.3338450491428375,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738525390625,0.9702908992767334,0.3323184251785278,0.3154785633087158,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738220214844,0.9817751049995422,0.3450001180171966,0.2420703917741775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741577148437,0.9014561772346495,0.2716122567653656,0.2583630681037903,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.57470703125,0.8192763924598694,0.2021184563636779,0.9152230620384216,283.57373046875,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.1134033203125,283.5710754394531,1.0,0.4479664862155914,1.0,1.0,0.0,1.0,-2.4788880348205566,2.4788830280303955,4.9356958697899245e-06,1.9120888710021973,0.9194599986076356,0.9194599986076356,0.0,73.61234283447266,68.0,37534.4765625,0.0,1180.69091796875,1.0,279.7566223144531,282.10662841796875,291.81866455078125,294.2979736328125,293.1499938964844,293.1499938964844,279.45001220703125,37549.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077172875404358,1.0,0.0,0.0,3.822129726409912,3.822155714035034,9.747744798005442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.75732421875,0.0,1745.3778076171875,1895.4371337890625,0.0,3475.406982421875,0.9448296427726746,1.0,0.0,3.0,1.0,0.0
12305400,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.57373046875,0.9990000128746032,0.3743724524974823,0.3338450491428375,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738525390625,0.9702908992767334,0.3323184251785278,0.3154785633087158,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738220214844,0.9817751049995422,0.3450001180171966,0.2420703917741775,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5741577148437,0.9014561772346495,0.2716122567653656,0.2583630681037903,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.57470703125,0.8192763924598694,0.2021184563636779,0.9152230620384216,283.57373046875,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.1134033203125,283.5710754394531,1.0,0.4479664862155914,1.0,1.0,0.0,1.0,-2.4788880348205566,2.4788830280303955,4.9356958697899245e-06,1.9120888710021973,0.9194599986076356,0.9194599986076356,0.0,73.61234283447266,68.0,37534.4765625,0.0,1180.69091796875,1.0,279.7566223144531,282.10662841796875,291.81866455078125,294.2979736328125,293.1499938964844,293.1499938964844,279.45001220703125,37549.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077172875404358,1.0,0.0,0.0,3.822129726409912,3.822155714035034,9.747744798005442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.75732421875,0.0,1745.3778076171875,1895.4371337890625,0.0,3475.406982421875,0.9448296427726746,1.0,0.0,3.0,1.0,0.0
12305460,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692321777344,0.9990000128746032,0.3723984360694885,0.3323148787021637,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692932128906,0.9706047773361206,0.3310856521129608,0.3143461942672729,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692626953125,0.9809955358505248,0.3424634933471679,0.240309476852417,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3694152832031,0.9013240337371826,0.2702369689941406,0.2570692002773285,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3697204589844,0.8181498050689697,0.2003028839826584,0.9070533514022828,283.3692321777344,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.1000671386719,283.3684387207031,1.0,0.4459308385848999,1.0,1.0,0.0,1.0,-2.462285041809082,2.4622802734375,4.868415544478921e-06,1.8985276222229004,0.8966627717018127,0.8966627717018127,0.0,72.7375259399414,86.0,38137.6328125,0.0,1157.50830078125,1.0,279.4571533203125,281.8891296386719,291.7981872558594,294.3117370605469,293.1499938964844,293.1499938964844,279.75,38001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151820540428162,1.0,0.0,0.0,3.74923038482666,3.749255895614624,9.379454013469512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.57958984375,0.0,1661.779296875,1895.4371337890625,0.0,3544.630859375,0.9287829995155334,1.0,0.0,3.0,1.0,0.0
12305520,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692321777344,0.9990000128746032,0.3723984360694885,0.3323148787021637,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692932128906,0.9706047773361206,0.3310856521129608,0.3143461942672729,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692626953125,0.9809955358505248,0.3424634933471679,0.240309476852417,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3694152832031,0.9013240337371826,0.2702369689941406,0.2570692002773285,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3697204589844,0.8181498050689697,0.2003028839826584,0.9070533514022828,283.3692321777344,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.1000671386719,283.3684387207031,1.0,0.4459308385848999,1.0,1.0,0.0,1.0,-2.462285041809082,2.4622802734375,4.868415544478921e-06,1.8985276222229004,0.8966627717018127,0.8966627717018127,0.0,72.7375259399414,86.0,38137.6328125,0.0,1157.50830078125,1.0,279.4571533203125,281.8891296386719,291.7981872558594,294.3117370605469,293.1499938964844,293.1499938964844,279.75,38001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151820540428162,1.0,0.0,0.0,3.74923038482666,3.749255895614624,9.379454013469512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.57958984375,0.0,1661.779296875,1895.4371337890625,0.0,3544.630859375,0.9287829995155334,1.0,0.0,3.0,1.0,0.0
12305580,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5733337402344,0.9780448079109192,0.3696598410606384,0.3333666622638702,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5731811523437,0.9410979151725768,0.3309515118598938,0.3140964806079864,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732116699219,0.952170193195343,0.341326892375946,0.2393682599067688,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5728454589844,0.874640941619873,0.2698234915733337,0.2566058933734894,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721740722656,0.7935418486595154,0.1992309093475341,0.902226746082306,283.57330322265625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.0970458984375,283.5760192871094,1.0,0.4497789740562439,1.0,1.0,0.0,1.0,-2.4556851387023926,2.4556803703308105,4.8421675273857545e-06,1.8933289051055908,0.879908561706543,0.879908561706543,0.0,78.66841888427734,104.0,36829.7734375,0.0,1174.698486328125,1.0,279.7426147460937,282.1351013183594,291.6858215332031,294.0500183105469,293.1499938964844,293.1499938964844,280.04998779296875,38059.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962011933326721,1.0,0.0,0.0,3.671842813491821,3.6718673706054688,8.996248652692884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.18359375,0.0,1573.10693359375,1895.4371337890625,0.0,3368.1484375,0.911575436592102,1.0,0.0,3.0,1.0,0.0
