time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305640,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5733337402344,0.9780448079109192,0.3696598410606384,0.3333666622638702,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5731811523437,0.9410979151725768,0.3309515118598938,0.3140964806079864,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732116699219,0.952170193195343,0.341326892375946,0.2393682599067688,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5728454589844,0.874640941619873,0.2698234915733337,0.2566058933734894,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5721740722656,0.7935418486595154,0.1992309093475341,0.902226746082306,283.57330322265625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.0970458984375,283.5760192871094,1.0,0.4497789740562439,1.0,1.0,0.0,1.0,-2.4556851387023926,2.4556803703308105,4.8421675273857545e-06,1.8933289051055908,0.879908561706543,0.879908561706543,0.0,78.66841888427734,104.0,36829.7734375,0.0,1174.698486328125,1.0,279.7426147460937,282.1351013183594,291.6858215332031,294.0500183105469,293.1499938964844,293.1499938964844,280.04998779296875,38059.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962011933326721,1.0,0.0,0.0,3.671842813491821,3.6718673706054688,8.996248652692884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.18359375,0.0,1573.10693359375,1895.4371337890625,0.0,3368.1484375,0.911575436592102,1.0,0.0,3.0,1.0,0.0
12305700,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292785644531,0.9599785804748536,0.3691818416118622,0.3328371345996856,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.9215171933174132,0.3313118815422058,0.3144780695438385,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.728759765625,0.9323228001594543,0.3412540555000305,0.2393343299627304,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7268981933594,0.8588496446609497,0.2699966430664062,0.2568266093730926,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.7784442901611328,0.1990220844745636,0.9016330242156982,283.72918701171875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,297.1000366210937,283.7419738769531,1.0,0.4532167017459869,1.0,1.0,0.0,1.0,-2.455092430114746,2.455087661743164,4.839567736780737e-06,1.8927322626113887,0.8732637763023376,0.8732637763023376,0.0,83.20525360107422,104.0,35777.18359375,0.0,1192.950927734375,1.0,279.9989318847656,282.33062744140625,291.6371154785156,293.8756408691406,293.1499938964844,293.1499938964844,280.04998779296875,38011.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830585479736328,1.0,0.0,0.0,3.6339030265808105,3.633927345275879,8.811299494482228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.689453125,0.0,1530.3203125,1895.4371337890625,0.0,3245.237060546875,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
12305760,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986145019531,0.940470278263092,0.3690620958805084,0.3328146636486053,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9032852053642272,0.3318944275379181,0.3151558041572571,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984924316406,0.912732183933258,0.3414273262023926,0.2395469695329666,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.8440045714378357,0.2703720331192016,0.2573133409023285,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972106933594,0.7641028761863708,0.1990050226449966,0.9021773338317872,283.798583984375,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,297.1053466796875,283.8018493652344,1.0,0.4574967622756958,1.0,1.0,0.0,1.0,-2.457370042800904,2.457365036010742,4.848365733778337e-06,1.8943955898284912,0.866333544254303,0.866333544254303,0.0,88.40936279296875,122.0,35574.69921875,0.0,1217.426025390625,1.0,280.041748046875,282.39947509765625,291.6518859863281,293.9174194335937,293.1499938964844,293.1499938964844,280.3500061035156,37956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753055930137634,1.0,0.0,0.0,3.597953081130981,3.597976922988892,8.637823043500248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.95947265625,0.0,1490.4625244140625,1895.4371337890625,0.0,3172.572509765625,0.8950629234313965,1.0,0.0,3.0,1.0,0.0
12305820,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.902214288711548,0.3692496418952942,0.333303689956665,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.8713117241859436,0.3333868086338043,0.3169293701648712,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.879067063331604,0.342121809720993,0.2402964532375335,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02490234375,0.8165190815925598,0.2714337408542633,0.2586889266967773,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7381235361099243,0.1992984116077423,0.9052495956420898,284.0254821777344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.1183166503906,284.02880859375,1.0,0.4679314792156219,1.0,1.0,0.0,1.0,-2.466327667236328,2.466322660446167,4.8835063353180885e-06,1.9011770486831665,0.8557972311973572,0.8557972311973572,0.0,100.78467559814452,140.0,34462.71484375,0.0,1280.106689453125,1.0,280.34100341796875,282.6674499511719,291.6428527832031,293.83331298828125,293.1499938964844,293.1499938964844,280.6499938964844,37744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857360303401947,1.0,0.0,0.0,3.531679630279541,3.531702756881714,8.322539883920399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.5126953125,0.0,1418.100341796875,1895.4371337890625,0.0,3004.25048828125,0.8801941275596619,1.0,0.0,3.0,1.0,0.0
12305880,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.902214288711548,0.3692496418952942,0.333303689956665,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.8713117241859436,0.3333868086338043,0.3169293701648712,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.879067063331604,0.342121809720993,0.2402964532375335,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02490234375,0.8165190815925598,0.2714337408542633,0.2586889266967773,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7381235361099243,0.1992984116077423,0.9052495956420898,284.0254821777344,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.1183166503906,284.02880859375,1.0,0.4679314792156219,1.0,1.0,0.0,1.0,-2.466327667236328,2.466322660446167,4.8835063353180885e-06,1.9011770486831665,0.8557972311973572,0.8557972311973572,0.0,100.78467559814452,140.0,34462.71484375,0.0,1280.106689453125,1.0,280.34100341796875,282.6674499511719,291.6428527832031,293.83331298828125,293.1499938964844,293.1499938964844,280.6499938964844,37744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857360303401947,1.0,0.0,0.0,3.531679630279541,3.531702756881714,8.322539883920399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.5126953125,0.0,1418.100341796875,1895.4371337890625,0.0,3004.25048828125,0.8801941275596619,1.0,0.0,3.0,1.0,0.0
12305940,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24810791015625,0.8716921210289001,0.3697702288627624,0.334229052066803,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479553222656,0.8441534638404846,0.3351754248142242,0.3191025555133819,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.8506030440330505,0.3431346118450165,0.2413583993911743,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24755859375,0.7903734445571899,0.2727780938148498,0.2604483962059021,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.7159163355827332,0.199897900223732,0.910245418548584,284.24810791015625,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1327514648437,284.25128173828125,1.0,0.4801061153411865,1.0,1.0,0.0,1.0,-2.4794392585754395,2.4794344902038574,4.9353716349287424e-06,1.9112036228179927,0.8481969833374023,0.8481969833374023,0.0,115.16716766357422,143.0,33465.484375,0.0,1356.8919677734375,1.0,280.6404113769531,282.93585205078125,291.6355285644531,293.76446533203125,293.1499938964844,293.1499938964844,280.95001220703125,37456.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426067233085632,1.0,0.0,0.0,3.475995779037476,3.4760184288024902,8.062166898525902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.25439453125,0.0,1358.4410400390625,1895.4371337890625,0.0,2866.0791015625,0.8676372766494751,1.0,0.0,3.0,1.0,0.0
12306000,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24810791015625,0.8716921210289001,0.3697702288627624,0.334229052066803,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479553222656,0.8441534638404846,0.3351754248142242,0.3191025555133819,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479858398437,0.8506030440330505,0.3431346118450165,0.2413583993911743,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24755859375,0.7903734445571899,0.2727780938148498,0.2604483962059021,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467346191406,0.7159163355827332,0.199897900223732,0.910245418548584,284.24810791015625,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1327514648437,284.25128173828125,1.0,0.4801061153411865,1.0,1.0,0.0,1.0,-2.4794392585754395,2.4794344902038574,4.9353716349287424e-06,1.9112036228179927,0.8481969833374023,0.8481969833374023,0.0,115.16716766357422,143.0,33465.484375,0.0,1356.8919677734375,1.0,280.6404113769531,282.93585205078125,291.6355285644531,293.76446533203125,293.1499938964844,293.1499938964844,280.95001220703125,37456.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426067233085632,1.0,0.0,0.0,3.475995779037476,3.4760184288024902,8.062166898525902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.25439453125,0.0,1358.4410400390625,1895.4371337890625,0.0,2866.0791015625,0.8676372766494751,1.0,0.0,3.0,1.0,0.0
12306060,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.8552006483078003,0.3705039620399475,0.3351947069168091,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.8300758004188538,0.3371594548225403,0.3213021159172058,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8356384038925171,0.344366580247879,0.242455393075943,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.7760103940963745,0.274309903383255,0.2622261643409729,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.702591061592102,0.2007029354572296,0.9154182076454164,284.4635009765625,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1473999023437,284.46636962890625,1.0,0.4885963499546051,1.0,1.0,0.0,1.0,-2.4929115772247314,2.4929065704345703,4.98903955303831e-06,1.9215492010116573,0.843417763710022,0.843417763710022,0.0,125.20464324951172,131.0,32480.501953125,0.0,1416.47265625,1.0,280.9399108886719,283.1960754394531,291.6211242675781,293.6920166015625,293.1499938964844,293.1499938964844,281.25,37122.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297306299209595,1.0,0.0,0.0,3.4328088760375977,3.432831048965454,7.86307793987362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.826171875,0.0,1312.5906982421875,1895.4371337890625,0.0,2745.93798828125,0.8578192591667175,1.0,0.0,3.0,1.0,0.0
12306120,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.8552006483078003,0.3705039620399475,0.3351947069168091,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46337890625,0.8300758004188538,0.3371594548225403,0.3213021159172058,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4634094238281,0.8356384038925171,0.344366580247879,0.242455393075943,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630126953125,0.7760103940963745,0.274309903383255,0.2622261643409729,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.702591061592102,0.2007029354572296,0.9154182076454164,284.4635009765625,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1473999023437,284.46636962890625,1.0,0.4885963499546051,1.0,1.0,0.0,1.0,-2.4929115772247314,2.4929065704345703,4.98903955303831e-06,1.9215492010116573,0.843417763710022,0.843417763710022,0.0,125.20464324951172,131.0,32480.501953125,0.0,1416.47265625,1.0,280.9399108886719,283.1960754394531,291.6211242675781,293.6920166015625,293.1499938964844,293.1499938964844,281.25,37122.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297306299209595,1.0,0.0,0.0,3.4328088760375977,3.432831048965454,7.86307793987362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.826171875,0.0,1312.5906982421875,1895.4371337890625,0.0,2745.93798828125,0.8578192591667175,1.0,0.0,3.0,1.0,0.0
12306180,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8544460535049438,0.3714521825313568,0.336022138595581,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8303644061088562,0.3393283188343048,0.3233309388160705,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.8353520035743713,0.3458149135112762,0.2434463798999786,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7762511968612671,0.2760216295719147,0.2638280689716339,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7024989724159241,0.2017029374837875,0.9198272824287416,284.6695251464844,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.1620178222656,284.6719665527344,1.0,0.4904824495315552,1.0,1.0,0.0,1.0,-2.504757642745972,2.5047526359558105,5.036467427999014e-06,1.930641889572144,0.841318666934967,0.841318666934967,0.0,126.4698715209961,119.0,31487.98828125,0.0,1437.09814453125,1.0,281.239501953125,283.4462280273437,291.599365234375,293.6119689941406,293.1499938964844,293.1499938964844,281.54998779296875,36765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817396342754364,1.0,0.0,0.0,3.403061389923096,3.403083324432373,7.727390993750305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.78955078125,0.0,1280.7420654296875,1895.4371337890625,0.0,2631.465087890625,0.8509560227394104,1.0,0.0,3.0,1.0,0.0
12306240,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.8544460535049438,0.3714521825313568,0.336022138595581,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8303644061088562,0.3393283188343048,0.3233309388160705,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.8353520035743713,0.3458149135112762,0.2434463798999786,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7762511968612671,0.2760216295719147,0.2638280689716339,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7024989724159241,0.2017029374837875,0.9198272824287416,284.6695251464844,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.1620178222656,284.6719665527344,1.0,0.4904824495315552,1.0,1.0,0.0,1.0,-2.504757642745972,2.5047526359558105,5.036467427999014e-06,1.930641889572144,0.841318666934967,0.841318666934967,0.0,126.4698715209961,119.0,31487.98828125,0.0,1437.09814453125,1.0,281.239501953125,283.4462280273437,291.599365234375,293.6119689941406,293.1499938964844,293.1499938964844,281.54998779296875,36765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817396342754364,1.0,0.0,0.0,3.403061389923096,3.403083324432373,7.727390993750305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.78955078125,0.0,1280.7420654296875,1895.4371337890625,0.0,2631.465087890625,0.8509560227394104,1.0,0.0,3.0,1.0,0.0
12306300,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8576897978782654,0.3719830811023712,0.3363820016384125,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8338638544082642,0.3404664993286133,0.3242962956428528,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8386142253875732,0.3466056883335113,0.2439119964838028,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7797943949699402,0.2769326865673065,0.2645841538906097,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7056661248207092,0.2022667229175567,0.9218748807907104,284.8100891113281,284.95001220703125,296.654052734375,288.6344909667969,296.6554260253906,297.1690368652344,284.8218078613281,1.0,0.4899511039257049,1.0,1.0,0.0,1.0,-2.5102779865264893,2.510272979736328,5.05862135469215e-06,1.934866070747376,0.8417278528213501,0.8417278528213501,0.0,124.87761688232422,119.0,30678.28515625,0.0,1437.4346923828125,1.0,281.49139404296875,283.6289367675781,291.5604553222656,293.4772033691406,293.1499938964844,293.1499938964844,281.54998779296875,36572.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087683320045471,1.0,0.0,0.0,3.3930344581604004,3.393056154251098,7.681920806135167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.4990234375,0.0,1269.61474609375,1895.4371337890625,0.0,2551.85546875,0.8486268520355225,1.0,0.0,3.0,1.0,0.0
12306360,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8630856275558472,0.3726346790790558,0.3368464708328247,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8393138647079468,0.3416951894760132,0.3253239095211029,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8438759446144104,0.3475045561790466,0.2444397211074829,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.785323977470398,0.2779264450073242,0.2653903067111969,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7106202244758606,0.2029091268777847,0.9241127371788024,284.8712463378906,284.95001220703125,296.6224060058594,288.6215209960937,296.6238098144531,297.1766662597656,284.8735046386719,1.0,0.4887510538101196,1.0,1.0,0.0,1.0,-2.5163614749908447,2.516356468200684,5.083082669443684e-06,1.9395157098770144,0.8418688178062439,0.8418688178062439,0.0,122.18869018554688,107.0,30573.412109375,0.0,1433.7952880859375,1.0,281.5392150878906,283.6920471191406,291.57403564453125,293.5301818847656,293.1499938964844,293.1499938964844,281.8500061035156,36398.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805006742477417,1.0,0.0,0.0,3.387143611907959,3.387165307998657,7.655270337636466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.45458984375,0.0,1262.68505859375,1895.4371337890625,0.0,2517.2880859375,0.8471394777297974,1.0,0.0,3.0,1.0,0.0
12306420,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.879101574420929,0.3740676939487457,0.3377718925476074,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.855115532875061,0.3442704081535339,0.3273833990097046,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8593847155570984,0.3494388163089752,0.2455094754695892,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8011194467544556,0.2800295650959015,0.2670108079910278,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7237859964370728,0.2043200880289077,0.9287109971046448,285.0712890625,284.95001220703125,296.55670166015625,288.5948486328125,296.55816650390625,297.1915283203125,285.0732421875,1.0,0.4849075376987457,1.0,1.0,0.0,1.0,-2.5287039279937744,2.528698682785034,5.132905243954156e-06,1.9489541053771973,0.8450893759727478,0.8450893759727478,0.0,114.6555404663086,95.0,29753.28125,0.0,1417.3834228515625,1.0,281.83917236328125,283.93572998046875,291.5500793457031,293.4555969238281,293.1499938964844,293.1499938964844,282.1499938964844,36027.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931151986122131,1.0,0.0,0.0,3.38528060913086,3.3853020668029785,7.646851258868992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.99853515625,0.0,1258.3040771484375,1895.4371337890625,0.0,2408.653564453125,0.8464244604110718,1.0,0.0,3.0,1.0,0.0
12306480,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.879101574420929,0.3740676939487457,0.3377718925476074,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.855115532875061,0.3442704081535339,0.3273833990097046,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8593847155570984,0.3494388163089752,0.2455094754695892,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8011194467544556,0.2800295650959015,0.2670108079910278,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7237859964370728,0.2043200880289077,0.9287109971046448,285.0712890625,284.95001220703125,296.55670166015625,288.5948486328125,296.55816650390625,297.1915283203125,285.0732421875,1.0,0.4849075376987457,1.0,1.0,0.0,1.0,-2.5287039279937744,2.528698682785034,5.132905243954156e-06,1.9489541053771973,0.8450893759727478,0.8450893759727478,0.0,114.6555404663086,95.0,29753.28125,0.0,1417.3834228515625,1.0,281.83917236328125,283.93572998046875,291.5500793457031,293.4555969238281,293.1499938964844,293.1499938964844,282.1499938964844,36027.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931151986122131,1.0,0.0,0.0,3.38528060913086,3.3853020668029785,7.646851258868992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.99853515625,0.0,1258.3040771484375,1895.4371337890625,0.0,2408.653564453125,0.8464244604110718,1.0,0.0,3.0,1.0,0.0
12306540,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9024824500083924,0.3757185935974121,0.3388243019580841,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8782498836517334,0.3470253050327301,0.3295414745807647,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8822510838508606,0.3515770137310028,0.2466708123683929,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8223081827163696,0.2823027670383453,0.2687209844589233,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7416896224021912,0.2059071660041809,0.9337641596794128,285.26531982421875,284.95001220703125,296.4880676269531,288.5673217773437,296.4895935058594,297.2058410644531,285.2669982910156,1.0,0.4798697531223297,1.0,1.0,0.0,1.0,-2.542081832885742,2.542076587677002,5.187206170376157e-06,1.9591941833496087,0.8508561253547668,0.8508561253547668,0.0,105.18807220458984,83.0,28945.486328125,0.0,1393.7430419921875,1.0,282.1391906738281,284.1721496582031,291.5250244140625,293.3819274902344,293.1499938964844,293.1499938964844,282.45001220703125,35668.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817332148551941,1.0,0.0,0.0,3.396992921829224,3.3970143795013428,7.699855473219941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.8232421875,0.0,1267.170166015625,1895.4371337890625,0.0,2305.7158203125,0.8487245440483093,1.0,0.0,3.0,1.0,0.0
12306600,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9024824500083924,0.3757185935974121,0.3388243019580841,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8782498836517334,0.3470253050327301,0.3295414745807647,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.8822510838508606,0.3515770137310028,0.2466708123683929,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8223081827163696,0.2823027670383453,0.2687209844589233,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7416896224021912,0.2059071660041809,0.9337641596794128,285.26531982421875,284.95001220703125,296.4880676269531,288.5673217773437,296.4895935058594,297.2058410644531,285.2669982910156,1.0,0.4798697531223297,1.0,1.0,0.0,1.0,-2.542081832885742,2.542076587677002,5.187206170376157e-06,1.9591941833496087,0.8508561253547668,0.8508561253547668,0.0,105.18807220458984,83.0,28945.486328125,0.0,1393.7430419921875,1.0,282.1391906738281,284.1721496582031,291.5250244140625,293.3819274902344,293.1499938964844,293.1499938964844,282.45001220703125,35668.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817332148551941,1.0,0.0,0.0,3.396992921829224,3.3970143795013428,7.699855473219941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.8232421875,0.0,1267.170166015625,1895.4371337890625,0.0,2305.7158203125,0.8487245440483093,1.0,0.0,3.0,1.0,0.0
12306660,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9379459619522096,0.3776741027832031,0.3400698900222778,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9108026027679444,0.3500126302242279,0.3318456411361694,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.9147832989692688,0.3539781272411346,0.2479588240385055,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8498621582984924,0.2847851514816284,0.2705605626106262,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7671300172805786,0.2076925635337829,0.9394118785858154,285.4777526855469,284.95001220703125,296.4168701171875,288.5390625,296.41845703125,297.2205505371094,285.47955322265625,1.0,0.4741953015327453,1.0,1.0,0.0,1.0,-2.5568888187408447,2.5568835735321045,5.247656645224197e-06,1.970533847808838,0.8595882058143616,0.8595882058143616,0.0,94.53146362304688,71.0,28306.8125,0.0,1366.4801025390625,1.0,282.4393615722656,284.4127502441406,291.500732421875,293.3158874511719,293.1499938964844,293.1499938964844,282.75,35302.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709727883338928,1.0,0.0,0.0,3.422316074371338,3.422337770462036,7.815082199158496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.248046875,0.0,1289.412109375,1895.4371337890625,0.0,2209.4814453125,0.8540484309196472,1.0,0.0,3.0,1.0,0.0
12306720,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9379459619522096,0.3776741027832031,0.3400698900222778,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.9108026027679444,0.3500126302242279,0.3318456411361694,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.9147832989692688,0.3539781272411346,0.2479588240385055,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8498621582984924,0.2847851514816284,0.2705605626106262,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.7671300172805786,0.2076925635337829,0.9394118785858154,285.4777526855469,284.95001220703125,296.4168701171875,288.5390625,296.41845703125,297.2205505371094,285.47955322265625,1.0,0.4741953015327453,1.0,1.0,0.0,1.0,-2.5568888187408447,2.5568835735321045,5.247656645224197e-06,1.970533847808838,0.8595882058143616,0.8595882058143616,0.0,94.53146362304688,71.0,28306.8125,0.0,1366.4801025390625,1.0,282.4393615722656,284.4127502441406,291.500732421875,293.3158874511719,293.1499938964844,293.1499938964844,282.75,35302.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709727883338928,1.0,0.0,0.0,3.422316074371338,3.422337770462036,7.815082199158496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.248046875,0.0,1289.412109375,1895.4371337890625,0.0,2209.4814453125,0.8540484309196472,1.0,0.0,3.0,1.0,0.0
12306780,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9831143617630004,0.3799802362918854,0.3416043817996979,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9604716897010804,0.3532783985137939,0.3343789875507355,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.9637675285339355,0.3566904067993164,0.2494402378797531,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8907518982887268,0.2875145971775055,0.272599846124649,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8045986890792847,0.209704115986824,0.9459151029586792,285.69537353515625,284.95001220703125,296.343505859375,288.5101318359375,296.3451232910156,297.23602294921875,285.6969299316406,1.0,0.4682631194591522,1.0,1.0,0.0,1.0,-2.5738184452056885,2.573813199996948,5.317251634551212e-06,1.9835208654403689,0.8712989091873169,0.8712989091873169,0.0,83.09007263183594,89.0,27740.0,0.0,1338.1429443359375,1.0,282.7397766113281,284.65240478515625,291.4786376953125,293.2586975097656,293.1499938964844,293.1499938964844,283.04998779296875,34949.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615989446640015,1.0,0.0,0.0,3.460979461669922,3.4610016345977783,7.992660471245472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.78662109375,0.0,1325.4107666015625,1895.4371337890625,0.0,2126.61181640625,0.8623618483543396,1.0,0.0,3.0,1.0,0.0
12306840,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9831143617630004,0.3799802362918854,0.3416043817996979,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.9604716897010804,0.3532783985137939,0.3343789875507355,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.9637675285339355,0.3566904067993164,0.2494402378797531,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8907518982887268,0.2875145971775055,0.272599846124649,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8045986890792847,0.209704115986824,0.9459151029586792,285.69537353515625,284.95001220703125,296.343505859375,288.5101318359375,296.3451232910156,297.23602294921875,285.6969299316406,1.0,0.4682631194591522,1.0,1.0,0.0,1.0,-2.5738184452056885,2.573813199996948,5.317251634551212e-06,1.9835208654403689,0.8712989091873169,0.8712989091873169,0.0,83.09007263183594,89.0,27740.0,0.0,1338.1429443359375,1.0,282.7397766113281,284.65240478515625,291.4786376953125,293.2586975097656,293.1499938964844,293.1499938964844,283.04998779296875,34949.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615989446640015,1.0,0.0,0.0,3.460979461669922,3.4610016345977783,7.992660471245472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.78662109375,0.0,1325.4107666015625,1895.4371337890625,0.0,2126.61181640625,0.8623618483543396,1.0,0.0,3.0,1.0,0.0
12306900,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9904162287712096,0.3811980187892914,0.342566579580307,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.969696044921875,0.3549758493900299,0.3358594179153442,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.9725531935691832,0.3581141531467438,0.2503398358821869,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8994933366775513,0.2889373004436493,0.2738308012485504,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482666015625,0.8122599124908447,0.210765391588211,0.9501811265945436,285.853515625,284.95001220703125,296.3060913085937,288.4954528808594,296.3077087402344,297.2435607910156,285.86553955078125,1.0,0.4692358374595642,1.0,1.0,0.0,1.0,-2.584434509277344,2.5844290256500244,5.361077000998193e-06,1.991639494895935,0.8788350224494934,0.8788350224494934,0.0,81.60617065429688,89.0,27208.732421875,0.0,1345.23388671875,1.0,282.9936218261719,284.8378295898437,291.4383544921875,293.13671875,293.1499938964844,293.1499938964844,283.04998779296875,34771.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546805739402771,1.0,0.0,0.0,3.484625577926636,3.484647989273072,8.102248898467224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.56396484375,0.0,1348.068115234375,1895.4371337890625,0.0,2066.080078125,0.8675314784049988,1.0,0.0,3.0,1.0,0.0
12306960,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9895010590553284,0.3825145661830902,0.3437729477882385,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9690741300582886,0.3567512631416321,0.3375489711761474,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9717039465904236,0.3596247732639313,0.2514055073261261,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8989349603652954,0.2904253005981445,0.2752514183521271,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8118222951889038,0.2118799239397049,0.9552507996559144,285.9123229980469,284.95001220703125,296.26824951171875,288.4806823730469,296.2698974609375,297.2514953613281,285.9138488769531,1.0,0.4718269109725952,1.0,1.0,0.0,1.0,-2.5969908237457275,2.596985340118408,5.41325152880745e-06,2.001293897628784,0.885898768901825,0.885898768901825,0.0,82.562744140625,107.0,27221.794921875,0.0,1365.682861328125,1.0,283.0403137207031,284.8902893066406,291.4546813964844,293.2029724121094,293.1499938964844,293.1499938964844,283.1499938964844,34628.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533039450645447,1.0,0.0,0.0,3.511613845825196,3.511636257171631,8.228237220464507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.82177734375,0.0,1374.7166748046875,1895.4371337890625,0.0,2054.1025390625,0.8713957667350769,1.0,0.0,3.0,1.0,0.0
12307020,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9689385294914246,0.3844263851642608,0.3459203243255615,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9465056657791138,0.3598589301109314,0.3408561646938324,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9488579034805298,0.3621160089969635,0.2534390389919281,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8787150382995605,0.2930222451686859,0.2780637145042419,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7938693165779114,0.2138085961341858,0.965518832206726,285.9871826171875,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.26177978515625,285.9872741699219,1.0,0.4804992973804474,1.0,1.0,0.0,1.0,-2.6217076778411865,2.621702194213867,5.516862074728124e-06,2.0203802585601807,0.900377094745636,0.900377094745636,0.0,89.72663879394531,125.0,27096.6015625,0.0,1430.0657958984375,1.0,283.1466979980469,284.97125244140625,291.4671325683594,293.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,34118.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562465667724609,1.0,0.0,0.0,3.5489189624786377,3.5489416122436523,8.403989113503485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65478515625,0.0,1409.9053955078125,1895.4371337890625,0.0,2079.732421875,0.8779780268669128,1.0,0.0,3.0,1.0,0.0
12307080,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9689385294914246,0.3844263851642608,0.3459203243255615,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9465056657791138,0.3598589301109314,0.3408561646938324,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9488579034805298,0.3621160089969635,0.2534390389919281,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8787150382995605,0.2930222451686859,0.2780637145042419,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.7938693165779114,0.2138085961341858,0.965518832206726,285.9871826171875,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.26177978515625,285.9872741699219,1.0,0.4804992973804474,1.0,1.0,0.0,1.0,-2.6217076778411865,2.621702194213867,5.516862074728124e-06,2.0203802585601807,0.900377094745636,0.900377094745636,0.0,89.72663879394531,125.0,27096.6015625,0.0,1430.0657958984375,1.0,283.1466979980469,284.97125244140625,291.4671325683594,293.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,34118.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562465667724609,1.0,0.0,0.0,3.5489189624786377,3.5489416122436523,8.403989113503485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.65478515625,0.0,1409.9053955078125,1895.4371337890625,0.0,2079.732421875,0.8779780268669128,1.0,0.0,3.0,1.0,0.0
12307140,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9307339787483216,0.3853577077388763,0.3473981320858001,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9087889790534972,0.362283319234848,0.3437535166740417,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9103665947914124,0.3638144731521606,0.2550930976867676,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8484868407249451,0.2950118482112884,0.2805382907390594,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7659767270088196,0.2152125984430313,0.974573016166687,285.9823913574219,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.26446533203125,285.9817810058594,1.0,0.4919288158416748,1.0,1.0,0.0,1.0,-2.6428098678588867,2.6428043842315674,5.606129434454488e-06,2.0366907119750977,0.9141402244567872,0.9141402244567872,0.0,101.9004364013672,143.0,27127.69921875,0.0,1513.23779296875,1.0,283.14990234375,284.96746826171875,291.4590148925781,293.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,33420.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647066712379456,1.0,0.0,0.0,3.568916320800781,3.568939208984375,8.498964803038689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.638671875,0.0,1425.947021484375,1895.4371337890625,0.0,2153.980224609375,0.887388288974762,1.0,0.0,3.0,1.0,0.0
12307200,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9307339787483216,0.3853577077388763,0.3473981320858001,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9087889790534972,0.362283319234848,0.3437535166740417,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9103665947914124,0.3638144731521606,0.2550930976867676,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.8484868407249451,0.2950118482112884,0.2805382907390594,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7659767270088196,0.2152125984430313,0.974573016166687,285.9823913574219,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.26446533203125,285.9817810058594,1.0,0.4919288158416748,1.0,1.0,0.0,1.0,-2.6428098678588867,2.6428043842315674,5.606129434454488e-06,2.0366907119750977,0.9141402244567872,0.9141402244567872,0.0,101.9004364013672,143.0,27127.69921875,0.0,1513.23779296875,1.0,283.14990234375,284.96746826171875,291.4590148925781,293.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,33420.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647066712379456,1.0,0.0,0.0,3.568916320800781,3.568939208984375,8.498964803038689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.638671875,0.0,1425.947021484375,1895.4371337890625,0.0,2153.980224609375,0.887388288974762,1.0,0.0,3.0,1.0,0.0
12307260,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8926081657409668,0.3856037557125091,0.3482971489429474,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8752046823501587,0.3641599118709564,0.3462115228176117,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8759661912918091,0.3649013936519623,0.2563685476779938,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8199548721313477,0.2964930832386017,0.2826200723648071,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.7395436763763428,0.2161364406347274,0.9819539785385132,285.95526123046875,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.2616882324219,285.9541320800781,1.0,0.5046336650848389,1.0,1.0,0.0,1.0,-2.659750699996948,2.65974497795105,5.678269189957064e-06,2.049764394760132,0.9273600578308104,0.9273600578308104,0.0,117.1455078125,161.0,27172.265625,0.0,1605.7481689453125,1.0,283.1499938964844,284.9376220703125,291.420654296875,293.222412109375,293.1499938964844,293.1499938964844,283.04998779296875,33719.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77104252576828,1.0,0.0,0.0,3.636180877685547,3.636204481124878,8.822349855108769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4287109375,0.0,1500.84912109375,1895.4371337890625,0.0,2210.1015625,0.90218847990036,1.0,0.0,3.0,1.0,0.0
12307320,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8926081657409668,0.3856037557125091,0.3482971489429474,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8752046823501587,0.3641599118709564,0.3462115228176117,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8759661912918091,0.3649013936519623,0.2563685476779938,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8199548721313477,0.2964930832386017,0.2826200723648071,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.7395436763763428,0.2161364406347274,0.9819539785385132,285.95526123046875,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.2616882324219,285.9541320800781,1.0,0.5046336650848389,1.0,1.0,0.0,1.0,-2.659750699996948,2.65974497795105,5.678269189957064e-06,2.049764394760132,0.9273600578308104,0.9273600578308104,0.0,117.1455078125,161.0,27172.265625,0.0,1605.7481689453125,1.0,283.1499938964844,284.9376220703125,291.420654296875,293.222412109375,293.1499938964844,293.1499938964844,283.04998779296875,33719.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77104252576828,1.0,0.0,0.0,3.636180877685547,3.636204481124878,8.822349855108769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.4287109375,0.0,1500.84912109375,1895.4371337890625,0.0,2210.1015625,0.90218847990036,1.0,0.0,3.0,1.0,0.0
12307380,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.861405074596405,0.3850675225257873,0.3486372232437134,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8467182517051697,0.3654195964336395,0.3482145071029663,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8467988967895508,0.3653061091899872,0.2572667002677917,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7930352687835693,0.297410786151886,0.2842884361743927,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7167680263519287,0.21653613448143,0.9875064492225648,285.848876953125,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.25372314453125,285.8468933105469,1.0,0.5177391171455383,1.0,1.0,0.0,1.0,-2.6723275184631348,2.6723217964172363,5.732133104174864e-06,2.059474468231201,0.9385254979133606,0.9385254979133606,0.0,134.27139282226562,149.0,27386.521484375,0.0,1701.626953125,1.0,283.0526123046875,284.8210144042969,291.3954162597656,293.2235107421875,293.1499938964844,293.1499938964844,282.75,34265.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795735597610474,1.0,0.0,0.0,3.7073721885681152,3.707396507263184,9.171189958578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.36328125,0.0,1584.756103515625,1895.4371337890625,0.0,2286.312255859375,0.916905164718628,1.0,0.0,3.0,1.0,0.0
12307440,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.861405074596405,0.3850675225257873,0.3486372232437134,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8467182517051697,0.3654195964336395,0.3482145071029663,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8467988967895508,0.3653061091899872,0.2572667002677917,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.7930352687835693,0.297410786151886,0.2842884361743927,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.7167680263519287,0.21653613448143,0.9875064492225648,285.848876953125,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.25372314453125,285.8468933105469,1.0,0.5177391171455383,1.0,1.0,0.0,1.0,-2.6723275184631348,2.6723217964172363,5.732133104174864e-06,2.059474468231201,0.9385254979133606,0.9385254979133606,0.0,134.27139282226562,149.0,27386.521484375,0.0,1701.626953125,1.0,283.0526123046875,284.8210144042969,291.3954162597656,293.2235107421875,293.1499938964844,293.1499938964844,282.75,34265.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795735597610474,1.0,0.0,0.0,3.7073721885681152,3.707396507263184,9.171189958578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.36328125,0.0,1584.756103515625,1895.4371337890625,0.0,2286.312255859375,0.916905164718628,1.0,0.0,3.0,1.0,0.0
