time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307500,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.8543732762336731,0.384318083524704,0.3483586311340332,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.8406941890716553,0.3656889200210571,0.3488098382949829,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.8404543995857239,0.3651060760021209,0.2573968470096588,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689147949219,0.7869080901145935,0.2975516319274902,0.2847394645214081,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.7113242149353027,0.2164579331874847,0.9885498881340028,285.6667175292969,284.95001220703125,295.916259765625,288.34478759765625,295.9179382324219,297.24713134765625,285.6535339355469,1.0,0.520365834236145,1.0,1.0,0.0,1.0,-2.6746695041656494,2.674663782119751,5.742321718571475e-06,2.0613455772399902,0.9415517449378968,0.9415517449378968,0.0,138.6807098388672,149.0,27944.244140625,0.0,1725.1370849609375,1.0,282.798583984375,284.60919189453125,291.4299011230469,293.3622436523437,293.1499938964844,293.1499938964844,282.75,34505.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906524538993835,1.0,0.0,0.0,3.734013319015503,3.7340378761291504,9.30347141547827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.08544921875,0.0,1617.2235107421875,1895.4371337890625,0.0,2386.28857421875,0.923021912574768,1.0,0.0,3.0,1.0,0.0
12307560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.8504914045333862,0.3831908702850342,0.3475363552570343,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8377256393432617,0.3656600713729858,0.3489665389060974,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8371381759643555,0.3645745813846588,0.2571694254875183,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.7838208675384521,0.2974299788475036,0.2847998738288879,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7083249092102051,0.2161504328250885,0.9879754781723022,285.5887145996094,284.95001220703125,295.8766784667969,288.32965087890625,295.8783569335937,297.2377624511719,285.58526611328125,1.0,0.5213424563407898,1.0,1.0,0.0,1.0,-2.67298436164856,2.672978639602661,5.735103059123503e-06,2.060053825378418,0.9449720978736876,0.9449720978736876,0.0,140.78750610351562,137.0,27902.845703125,0.0,1732.2657470703125,1.0,282.7573547363281,284.53765869140625,291.39129638671875,293.281005859375,293.1499938964844,293.1499938964844,282.45001220703125,34714.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960566878318787,1.0,0.0,0.0,3.7562336921691895,3.756258726119995,9.414527539775008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.13427734375,0.0,1644.7047119140625,1895.4371337890625,0.0,2435.42822265625,0.9281926155090332,1.0,0.0,3.0,1.0,0.0
12307620,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.8488272428512573,0.3804347515106201,0.3452225923538208,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.8376038670539856,0.3651030957698822,0.3485975563526153,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.8362898826599121,0.3629854321479797,0.25618577003479,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.7834962606430054,0.2967362999916076,0.2842860519886017,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.7074618935585022,0.2151159793138504,0.9839625358581544,285.3184509277344,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.2162780761719,285.3149108886719,1.0,0.5195177793502808,1.0,1.0,0.0,1.0,-2.6631462574005127,2.6631405353546143,5.692814283975167e-06,2.0523993968963623,0.9477097392082214,0.9477097392082214,0.0,140.326171875,125.0,28316.9609375,0.0,1715.776123046875,1.0,282.4572448730469,284.24786376953125,291.3482666015625,293.2724609375,293.1499938964844,293.1499938964844,282.1499938964844,35127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093904256820679,1.0,0.0,0.0,3.789626836776733,3.789652109146118,9.582662414686638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.60205078125,0.0,1687.3525390625,1895.4371337890625,0.0,2557.580810546875,0.9359787106513976,1.0,0.0,3.0,1.0,0.0
12307680,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.8488272428512573,0.3804347515106201,0.3452225923538208,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.8376038670539856,0.3651030957698822,0.3485975563526153,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.8362898826599121,0.3629854321479797,0.25618577003479,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.7834962606430054,0.2967362999916076,0.2842860519886017,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.7074618935585022,0.2151159793138504,0.9839625358581544,285.3184509277344,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.2162780761719,285.3149108886719,1.0,0.5195177793502808,1.0,1.0,0.0,1.0,-2.6631462574005127,2.6631405353546143,5.692814283975167e-06,2.0523993968963623,0.9477097392082214,0.9477097392082214,0.0,140.326171875,125.0,28316.9609375,0.0,1715.776123046875,1.0,282.4572448730469,284.24786376953125,291.3482666015625,293.2724609375,293.1499938964844,293.1499938964844,282.1499938964844,35127.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093904256820679,1.0,0.0,0.0,3.789626836776733,3.789652109146118,9.582662414686638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.60205078125,0.0,1687.3525390625,1895.4371337890625,0.0,2557.580810546875,0.9359787106513976,1.0,0.0,3.0,1.0,0.0
12307740,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8527835607528687,0.3773421347141266,0.3423559665679931,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8428710103034973,0.3641391396522522,0.3476020693778991,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8407848477363586,0.3609939813613891,0.2547335028648376,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7885764837265015,0.2956690192222595,0.2831864953041076,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7113611698150635,0.2137167751789093,0.9772526621818542,285.0630187988281,284.95001220703125,295.7195129394531,288.2698974609375,295.7211608886719,297.19403076171875,285.0598449707031,1.0,0.5142184495925903,1.0,1.0,0.0,1.0,-2.647379398345948,2.647373914718628,5.625309313472826e-06,2.0401034355163574,0.9471207857131958,0.9471207857131958,0.0,135.60472106933594,113.0,28775.587890625,0.0,1671.6024169921875,1.0,282.1570739746094,283.9668273925781,291.3006286621094,293.250244140625,293.1499938964844,293.1499938964844,281.8500061035156,35500.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186684846878052,1.0,0.0,0.0,3.809071063995361,3.809096574783325,9.681250503490446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.677734375,0.0,1713.545166015625,1895.4371337890625,0.0,2643.23828125,0.9405979514122008,1.0,0.0,3.0,1.0,0.0
12307800,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8527835607528687,0.3773421347141266,0.3423559665679931,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8428710103034973,0.3641391396522522,0.3476020693778991,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8407848477363586,0.3609939813613891,0.2547335028648376,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7885764837265015,0.2956690192222595,0.2831864953041076,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7113611698150635,0.2137167751789093,0.9772526621818542,285.0630187988281,284.95001220703125,295.7195129394531,288.2698974609375,295.7211608886719,297.19403076171875,285.0598449707031,1.0,0.5142184495925903,1.0,1.0,0.0,1.0,-2.647379398345948,2.647373914718628,5.625309313472826e-06,2.0401034355163574,0.9471207857131958,0.9471207857131958,0.0,135.60472106933594,113.0,28775.587890625,0.0,1671.6024169921875,1.0,282.1570739746094,283.9668273925781,291.3006286621094,293.250244140625,293.1499938964844,293.1499938964844,281.8500061035156,35500.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186684846878052,1.0,0.0,0.0,3.809071063995361,3.809096574783325,9.681250503490446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.677734375,0.0,1713.545166015625,1895.4371337890625,0.0,2643.23828125,0.9405979514122008,1.0,0.0,3.0,1.0,0.0
12307860,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.861386775970459,0.3742074370384216,0.3393114507198334,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8526260852813721,0.3630335927009582,0.3463232219219208,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.849706768989563,0.3588922619819641,0.2530912458896637,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7980332374572754,0.2944669425487518,0.2818131148815155,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7186827659606934,0.2121730595827102,0.9692019820213318,284.8265380859375,284.95001220703125,295.6422119140625,288.2406921386719,295.64385986328125,297.1732482910156,284.823486328125,1.0,0.5067548155784607,1.0,1.0,0.0,1.0,-2.6288881301879883,2.628882646560669,5.5466307458118536e-06,2.025672435760498,0.9435687065124512,0.9435687065124512,0.0,128.14439392089844,101.0,29314.12890625,0.0,1611.793701171875,1.0,281.8569641113281,283.6968688964844,291.264404296875,293.2431030273437,293.1499938964844,293.1499938964844,281.54998779296875,35836.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264783620834351,1.0,0.0,0.0,3.816051959991455,3.816077709197998,9.716768545331431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.72412109375,0.0,1724.59912109375,1895.4371337890625,0.0,2715.687744140625,0.9423854947090148,1.0,0.0,3.0,1.0,0.0
12307920,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.861386775970459,0.3742074370384216,0.3393114507198334,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8526260852813721,0.3630335927009582,0.3463232219219208,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.849706768989563,0.3588922619819641,0.2530912458896637,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7980332374572754,0.2944669425487518,0.2818131148815155,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7186827659606934,0.2121730595827102,0.9692019820213318,284.8265380859375,284.95001220703125,295.6422119140625,288.2406921386719,295.64385986328125,297.1732482910156,284.823486328125,1.0,0.5067548155784607,1.0,1.0,0.0,1.0,-2.6288881301879883,2.628882646560669,5.5466307458118536e-06,2.025672435760498,0.9435687065124512,0.9435687065124512,0.0,128.14439392089844,101.0,29314.12890625,0.0,1611.793701171875,1.0,281.8569641113281,283.6968688964844,291.264404296875,293.2431030273437,293.1499938964844,293.1499938964844,281.54998779296875,35836.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264783620834351,1.0,0.0,0.0,3.816051959991455,3.816077709197998,9.716768545331431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.72412109375,0.0,1724.59912109375,1895.4371337890625,0.0,2715.687744140625,0.9423854947090148,1.0,0.0,3.0,1.0,0.0
12307980,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.8742493391036987,0.3710003495216369,0.3361523449420929,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.866627037525177,0.3618173599243164,0.3448752164840698,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.8627870678901672,0.3567090630531311,0.2513448894023895,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.811176598072052,0.2931677997112274,0.2802814841270447,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7287395000457764,0.2105429470539093,0.9604250192642212,284.59381103515625,284.95001220703125,295.5662536621094,288.2121276855469,295.56787109375,297.154052734375,284.5909423828125,1.0,0.4979175627231598,1.0,1.0,0.0,1.0,-2.608867645263672,2.6088621616363525,5.4620904847979546e-06,2.0100579261779785,0.9369319677352904,0.9369319677352904,0.0,119.03382110595705,89.0,29852.15234375,0.0,1543.3270263671875,1.0,281.5569763183594,283.4327697753906,291.23443603515625,293.2435302734375,293.1499938964844,293.1499938964844,281.25,36164.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340947031974792,1.0,0.0,0.0,3.810911893844605,3.810937643051148,9.69060920397169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.1162109375,0.0,1720.95068359375,1895.4371337890625,0.0,2786.595458984375,0.9414390325546264,1.0,0.0,3.0,1.0,0.0
12308040,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.8742493391036987,0.3710003495216369,0.3361523449420929,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.866627037525177,0.3618173599243164,0.3448752164840698,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59393310546875,0.8627870678901672,0.3567090630531311,0.2513448894023895,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.811176598072052,0.2931677997112274,0.2802814841270447,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.7287395000457764,0.2105429470539093,0.9604250192642212,284.59381103515625,284.95001220703125,295.5662536621094,288.2121276855469,295.56787109375,297.154052734375,284.5909423828125,1.0,0.4979175627231598,1.0,1.0,0.0,1.0,-2.608867645263672,2.6088621616363525,5.4620904847979546e-06,2.0100579261779785,0.9369319677352904,0.9369319677352904,0.0,119.03382110595705,89.0,29852.15234375,0.0,1543.3270263671875,1.0,281.5569763183594,283.4327697753906,291.23443603515625,293.2435302734375,293.1499938964844,293.1499938964844,281.25,36164.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340947031974792,1.0,0.0,0.0,3.810911893844605,3.810937643051148,9.69060920397169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.1162109375,0.0,1720.95068359375,1895.4371337890625,0.0,2786.595458984375,0.9414390325546264,1.0,0.0,3.0,1.0,0.0
12308100,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345092773437,0.8824934959411621,0.3694043755531311,0.3345898389816284,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.8754587769508362,0.3611986339092254,0.344138503074646,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.871130645275116,0.3556175231933594,0.2504730224609375,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8188651204109192,0.2925093472003937,0.2795007526874542,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393005371094,0.7349744439125061,0.2097217291593551,0.95595121383667,284.43426513671875,284.95001220703125,295.5289001464844,288.1981506347656,295.530517578125,297.1453857421875,284.4227294921875,1.0,0.4931467473506927,1.0,1.0,0.0,1.0,-2.5987436771392822,2.598738193511963,5.419582976173842e-06,2.002159833908081,0.9319528937339784,0.9319528937339784,0.0,114.04054260253906,89.0,30579.580078125,0.0,1507.369140625,1.0,281.29718017578125,283.2370300292969,291.2503967285156,293.348876953125,293.1499938964844,293.1499938964844,281.25,36337.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407843708992004,1.0,0.0,0.0,3.80400276184082,3.804028272628784,9.655503845351632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.4052734375,0.0,1713.982421875,1895.4371337890625,0.0,2849.04443359375,0.9399657249450684,1.0,0.0,3.0,1.0,0.0
12308160,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706359863281,0.8916558027267456,0.3677552938461303,0.3329140543937683,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.8852851986885071,0.360531210899353,0.3433137536048889,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8804482817649841,0.3544772863388061,0.2495313435792923,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.8271161317825317,0.2918097376823425,0.2786474227905273,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717041015625,0.7419206500053406,0.2088687419891357,0.9512253999710084,284.3705749511719,284.95001220703125,295.49200439453125,288.18438720703125,295.4935913085937,297.1367492675781,284.36785888671875,1.0,0.4881708025932312,1.0,1.0,0.0,1.0,-2.5879039764404297,2.587898731231689,5.374279226089129e-06,1.9937149286270144,0.9274033308029176,0.9274033308029176,0.0,108.93771362304688,77.0,30487.75390625,0.0,1470.2369384765625,1.0,281.2569274902344,283.1809997558594,291.2098693847656,293.255615234375,293.1499938964844,293.1499938964844,280.95001220703125,36491.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422973155975342,1.0,0.0,0.0,3.793683290481568,3.7937088012695312,9.603187436368898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.04150390625,0.0,1702.79833984375,1895.4371337890625,0.0,2863.186279296875,0.9377768635749816,1.0,0.0,3.0,1.0,0.0
12308220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.9150713682174684,0.3644592463970184,0.3296124637126922,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.909673810005188,0.3591753840446472,0.3416657447814941,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.9035719037055968,0.3521865606307983,0.2476627677679062,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513061523437,0.8473520278930664,0.2903949022293091,0.2769384682178497,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.7595350742340088,0.2071594148874282,0.9417599439620972,284.1509094238281,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.1211242675781,284.1482849121094,1.0,0.4777896106243133,1.0,1.0,0.0,1.0,-2.5662851333618164,2.566279888153076,5.284498456603615e-06,1.9768743515014648,0.914969801902771,0.914969801902771,0.0,98.265380859375,65.0,31085.86328125,0.0,1394.89208984375,1.0,280.95721435546875,282.93438720703125,291.1851806640625,293.2677307128906,293.1499938964844,293.1499938964844,280.6499938964844,36837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509772419929504,1.0,0.0,0.0,3.763670444488525,3.76369571685791,9.451841833651996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.6630859375,0.0,1669.8114013671875,1895.4371337890625,0.0,2944.424560546875,0.931264102458954,1.0,0.0,3.0,1.0,0.0
12308280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15093994140625,0.9150713682174684,0.3644592463970184,0.3296124637126922,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.909673810005188,0.3591753840446472,0.3416657447814941,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510009765625,0.9035719037055968,0.3521865606307983,0.2476627677679062,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513061523437,0.8473520278930664,0.2903949022293091,0.2769384682178497,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.7595350742340088,0.2071594148874282,0.9417599439620972,284.1509094238281,284.95001220703125,295.4197998046875,288.1575927734375,295.4213562011719,297.1211242675781,284.1482849121094,1.0,0.4777896106243133,1.0,1.0,0.0,1.0,-2.5662851333618164,2.566279888153076,5.284498456603615e-06,1.9768743515014648,0.914969801902771,0.914969801902771,0.0,98.265380859375,65.0,31085.86328125,0.0,1394.89208984375,1.0,280.95721435546875,282.93438720703125,291.1851806640625,293.2677307128906,293.1499938964844,293.1499938964844,280.6499938964844,36837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509772419929504,1.0,0.0,0.0,3.763670444488525,3.76369571685791,9.451841833651996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.6630859375,0.0,1669.8114013671875,1895.4371337890625,0.0,2944.424560546875,0.931264102458954,1.0,0.0,3.0,1.0,0.0
12308340,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.9484268426895142,0.3611144125461578,0.3262540102005005,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.9446770548820496,0.357753574848175,0.3399417698383331,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9369671940803528,0.3498371541500091,0.2457434684038162,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8748683929443359,0.2889265716075897,0.2751653492450714,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.7836756110191345,0.2054197341203689,0.9320924282073976,283.9353332519531,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.1070556640625,283.9328918457031,1.0,0.466930091381073,1.0,1.0,0.0,1.0,-2.544126272201538,2.544121026992798,5.193294327909825e-06,1.9596261978149407,0.8996925950050354,0.8996925950050354,0.0,87.26073455810547,53.0,31644.86328125,0.0,1318.6290283203125,1.0,280.6575012207031,282.69366455078125,291.158935546875,293.27618408203125,293.1499938964844,293.1499938964844,280.3500061035156,37217.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595054745674133,1.0,0.0,0.0,3.719614744186402,3.719639778137207,9.231860076397424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.76123046875,0.0,1621.287353515625,1895.4371337890625,0.0,3024.366943359375,0.9216432571411132,1.0,0.0,3.0,1.0,0.0
12308400,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.9484268426895142,0.3611144125461578,0.3262540102005005,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.9446770548820496,0.357753574848175,0.3399417698383331,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9369671940803528,0.3498371541500091,0.2457434684038162,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8748683929443359,0.2889265716075897,0.2751653492450714,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.7836756110191345,0.2054197341203689,0.9320924282073976,283.9353332519531,284.95001220703125,295.3500061035156,288.13189697265625,295.3515014648437,297.1070556640625,283.9328918457031,1.0,0.466930091381073,1.0,1.0,0.0,1.0,-2.544126272201538,2.544121026992798,5.193294327909825e-06,1.9596261978149407,0.8996925950050354,0.8996925950050354,0.0,87.26073455810547,53.0,31644.86328125,0.0,1318.6290283203125,1.0,280.6575012207031,282.69366455078125,291.158935546875,293.27618408203125,293.1499938964844,293.1499938964844,280.3500061035156,37217.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595054745674133,1.0,0.0,0.0,3.719614744186402,3.719639778137207,9.231860076397424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.76123046875,0.0,1621.287353515625,1895.4371337890625,0.0,3024.366943359375,0.9216432571411132,1.0,0.0,3.0,1.0,0.0
12308460,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9871854186058044,0.3577382266521454,0.3228555619716644,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250061035156,0.985709309577942,0.3562787473201751,0.3381569683551788,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250366210937,0.9787930846214294,0.3474419713020324,0.2437842190265655,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.72528076171875,0.9142735004425048,0.2874155640602112,0.2733416259288788,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259521484375,0.8167929649353027,0.2036589831113815,0.922282874584198,283.7249450683594,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.0943603515625,283.7226867675781,1.0,0.4556855857372284,1.0,1.0,0.0,1.0,-2.521567106246948,2.521561861038208,5.101288934383774e-06,1.9420760869979856,0.8816528916358948,0.8816528916358948,0.0,76.05767059326172,71.0,32200.171875,-0.0,1242.2899169921875,1.0,280.35791015625,282.4633178710937,291.13250732421875,293.2834777832031,293.1499938964844,293.1499938964844,280.6499938964844,37642.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676594495773315,1.0,0.0,0.0,3.6597533226013184,3.6597776412963854,8.937105917539157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.6572265625,0.0,1556.3656005859375,1895.4371337890625,0.0,3100.854248046875,0.9085528254508972,1.0,0.0,3.0,1.0,0.0
12308520,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.9871854186058044,0.3577382266521454,0.3228555619716644,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250061035156,0.985709309577942,0.3562787473201751,0.3381569683551788,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250366210937,0.9787930846214294,0.3474419713020324,0.2437842190265655,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.72528076171875,0.9142735004425048,0.2874155640602112,0.2733416259288788,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259521484375,0.8167929649353027,0.2036589831113815,0.922282874584198,283.7249450683594,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.0943603515625,283.7226867675781,1.0,0.4556855857372284,1.0,1.0,0.0,1.0,-2.521567106246948,2.521561861038208,5.101288934383774e-06,1.9420760869979856,0.8816528916358948,0.8816528916358948,0.0,76.05767059326172,71.0,32200.171875,-0.0,1242.2899169921875,1.0,280.35791015625,282.4633178710937,291.13250732421875,293.2834777832031,293.1499938964844,293.1499938964844,280.6499938964844,37642.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676594495773315,1.0,0.0,0.0,3.6597533226013184,3.6597776412963854,8.937105917539157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.6572265625,0.0,1556.3656005859375,1895.4371337890625,0.0,3100.854248046875,0.9085528254508972,1.0,0.0,3.0,1.0,0.0
12308580,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.987901210784912,0.3561162650585174,0.3208605051040649,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.9876020550727844,0.3560527861118316,0.3375080525875091,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.9801185727119446,0.3464375138282776,0.2427345216274261,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9163048267364502,0.286931574344635,0.2725199460983276,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.8174638748168945,0.2026853263378143,0.9165416955947876,283.9022827148437,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.0929260253906,283.9042358398437,1.0,0.454074889421463,1.0,1.0,0.0,1.0,-2.5092270374298096,2.5092220306396484,5.050907020631712e-06,1.9322658777236936,0.8690714836120605,0.8690714836120605,0.0,75.03675079345703,89.0,30892.1328125,-0.0,1222.932861328125,1.0,280.6419982910156,282.6903991699219,290.9950561523437,292.9971618652344,293.1499938964844,293.1499938964844,280.95001220703125,37659.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456178307533264,1.0,0.0,0.0,3.596913576126098,3.596937417984009,8.63283162289008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.73974609375,0.0,1487.1448974609375,1895.4371337890625,0.0,2894.24462890625,0.8946044445037842,1.0,0.0,3.0,1.0,0.0
12308640,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.987901210784912,0.3561162650585174,0.3208605051040649,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.9876020550727844,0.3560527861118316,0.3375080525875091,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022216796875,0.9801185727119446,0.3464375138282776,0.2427345216274261,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.9163048267364502,0.286931574344635,0.2725199460983276,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.8174638748168945,0.2026853263378143,0.9165416955947876,283.9022827148437,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.0929260253906,283.9042358398437,1.0,0.454074889421463,1.0,1.0,0.0,1.0,-2.5092270374298096,2.5092220306396484,5.050907020631712e-06,1.9322658777236936,0.8690714836120605,0.8690714836120605,0.0,75.03675079345703,89.0,30892.1328125,-0.0,1222.932861328125,1.0,280.6419982910156,282.6903991699219,290.9950561523437,292.9971618652344,293.1499938964844,293.1499938964844,280.95001220703125,37659.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456178307533264,1.0,0.0,0.0,3.596913576126098,3.596937417984009,8.63283162289008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.73974609375,0.0,1487.1448974609375,1895.4371337890625,0.0,2894.24462890625,0.8946044445037842,1.0,0.0,3.0,1.0,0.0
12308700,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.9791123867034912,0.3558748960494995,0.3205536305904388,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.046875,0.979316473007202,0.3564341962337494,0.3377931118011474,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.9709201455116272,0.3464513123035431,0.2426853328943252,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453796386719,0.9062153697013856,0.2871060967445373,0.2726350724697113,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04205322265625,0.8093239068984985,0.2025447785854339,0.9157826900482178,284.0471496582031,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.0963134765625,284.0585327148437,1.0,0.4556566178798675,1.0,1.0,0.0,1.0,-2.508363008499145,2.5083580017089844,5.04728950545541e-06,1.931527733802796,0.8644391298294067,0.8644391298294067,0.0,77.09750366210938,89.0,29924.609375,-0.0,1230.700927734375,1.0,280.89697265625,282.8810729980469,290.9367980957031,292.818115234375,293.1499938964844,293.1499938964844,280.95001220703125,37588.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300657272338867,1.0,0.0,0.0,3.566987991333008,3.567011594772339,8.489783454024291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.3310546875,0.0,1454.3765869140625,1895.4371337890625,0.0,2749.057373046875,0.8879480957984924,1.0,0.0,3.0,1.0,0.0
12308760,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9659876227378844,0.3558906316757202,0.3206195831298828,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9667528867721558,0.3570669889450073,0.3384284675121307,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10693359375,0.957261562347412,0.3467166721820831,0.242902785539627,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.8934305310249329,0.2874963581562042,0.2730530798435211,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10595703125,0.7978003025054932,0.2025934308767318,0.9162610769271852,284.1070251464844,284.95001220703125,295.1352233886719,288.0557861328125,295.13690185546875,297.1018981933594,284.109375,1.0,0.4584929347038269,1.0,1.0,0.0,1.0,-2.5105397701263428,2.5105347633361816,5.055970177636482e-06,1.9331631660461424,0.8594679236412048,0.8594679236412048,0.0,80.34593963623047,107.0,29733.826171875,-0.0,1247.239990234375,1.0,280.941162109375,282.9443359375,290.94879150390625,292.8544921875,293.1499938964844,293.1499938964844,281.25,37514.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201881051063538,1.0,0.0,0.0,3.539403200149536,3.539426565170288,8.358982199752063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.51953125,0.0,1424.5594482421875,1895.4371337890625,0.0,2657.312255859375,0.8817282319068909,1.0,0.0,3.0,1.0,0.0
12308820,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132629394531,0.929108202457428,0.3562459349632263,0.3211808204650879,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.931247353553772,0.3587179183959961,0.3402224779129028,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.9202134013175964,0.3476080000400543,0.2437051832675933,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.8629255890846252,0.2886130809783935,0.2743623852729797,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.7700014710426331,0.2030031830072403,0.9193580150604248,284.3133239746094,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.11553955078125,284.3157958984375,1.0,0.4669460654258728,1.0,1.0,0.0,1.0,-2.519622564315796,2.5196175575256348,5.092599167255685e-06,1.9401543140411377,0.8526263236999512,0.8526263236999512,0.0,89.95368194580078,125.0,28656.697265625,-0.0,1299.603271484375,1.0,281.24053955078125,283.1978454589844,290.9371643066406,292.7698059082031,293.1499938964844,293.1499938964844,281.54998779296875,37276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983707189559937,1.0,0.0,0.0,3.490642070770264,3.4906649589538574,8.130251103466435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2841796875,0.0,1372.1285400390625,1895.4371337890625,0.0,2456.538330078125,0.8707373142242432,1.0,0.0,3.0,1.0,0.0
12308880,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132629394531,0.929108202457428,0.3562459349632263,0.3211808204650879,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.931247353553772,0.3587179183959961,0.3402224779129028,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.9202134013175964,0.3476080000400543,0.2437051832675933,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129577636719,0.8629255890846252,0.2886130809783935,0.2743623852729797,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.7700014710426331,0.2030031830072403,0.9193580150604248,284.3133239746094,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.11553955078125,284.3157958984375,1.0,0.4669460654258728,1.0,1.0,0.0,1.0,-2.519622564315796,2.5196175575256348,5.092599167255685e-06,1.9401543140411377,0.8526263236999512,0.8526263236999512,0.0,89.95368194580078,125.0,28656.697265625,-0.0,1299.603271484375,1.0,281.24053955078125,283.1978454589844,290.9371643066406,292.7698059082031,293.1499938964844,293.1499938964844,281.54998779296875,37276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983707189559937,1.0,0.0,0.0,3.490642070770264,3.4906649589538574,8.130251103466435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2841796875,0.0,1372.1285400390625,1895.4371337890625,0.0,2456.538330078125,0.8707373142242432,1.0,0.0,3.0,1.0,0.0
12308940,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.8925290107727051,0.3569077253341675,0.3221662938594818,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.8954671621322632,0.3607290983200073,0.34251868724823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8855020999908447,0.3488357663154602,0.2448606938123703,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.833977997303009,0.2900420129299164,0.2761233448982239,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.7435858249664307,0.2036986798048019,0.9244707822799684,284.5173034667969,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1308898925781,284.51971435546875,1.0,0.4779712855815887,1.0,1.0,0.0,1.0,-2.5332093238830566,2.5332043170928955,5.14776866111788e-06,1.9506758451461792,0.8484856486320496,0.8484856486320496,0.0,102.58877563476562,143.0,27626.490234375,-0.0,1371.123046875,1.0,281.5400695800781,283.4476318359375,290.92791748046875,292.69781494140625,293.1499938964844,293.1499938964844,281.8500061035156,36978.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801756858825684,1.0,0.0,0.0,3.45295786857605,3.4529802799224854,7.95565370026452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.12744140625,0.0,1331.7286376953125,1895.4371337890625,0.0,2291.7177734375,0.8621613383293152,1.0,0.0,3.0,1.0,0.0
12309000,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.8925290107727051,0.3569077253341675,0.3221662938594818,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.8954671621322632,0.3607290983200073,0.34251868724823,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.8855020999908447,0.3488357663154602,0.2448606938123703,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.833977997303009,0.2900420129299164,0.2761233448982239,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.7435858249664307,0.2036986798048019,0.9244707822799684,284.5173034667969,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1308898925781,284.51971435546875,1.0,0.4779712855815887,1.0,1.0,0.0,1.0,-2.5332093238830566,2.5332043170928955,5.14776866111788e-06,1.9506758451461792,0.8484856486320496,0.8484856486320496,0.0,102.58877563476562,143.0,27626.490234375,-0.0,1371.123046875,1.0,281.5400695800781,283.4476318359375,290.92791748046875,292.69781494140625,293.1499938964844,293.1499938964844,281.8500061035156,36978.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801756858825684,1.0,0.0,0.0,3.45295786857605,3.4529802799224854,7.95565370026452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.12744140625,0.0,1331.7286376953125,1895.4371337890625,0.0,2291.7177734375,0.8621613383293152,1.0,0.0,3.0,1.0,0.0
12309060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8624547123908997,0.3578087389469147,0.3234446942806244,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8662658929824829,0.3630015552043915,0.3451517522335052,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8564197421073914,0.3503174781799316,0.2462560832500457,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8086243867874146,0.2916921377182007,0.2781832814216614,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.721248209476471,0.2045833170413971,0.9308724999427797,284.7236633300781,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.1466369628906,284.72607421875,1.0,0.4905747473239898,1.0,1.0,0.0,1.0,-2.5497500896453857,2.549744844436645,5.21538595421589e-06,1.9635080099105835,0.8471102118492126,0.8471102118492126,0.0,117.28330993652344,161.0,26735.359375,-0.0,1456.214111328125,1.0,281.8397521972656,283.6996765136719,290.9142150878906,292.6297302246094,293.1499938964844,293.1499938964844,282.1499938964844,36640.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644078731536865,1.0,0.0,0.0,3.427929639816284,3.427951574325561,7.840740749998076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.8466796875,0.0,1304.3551025390625,1895.4371337890625,0.0,2151.3447265625,0.856355607509613,1.0,0.0,3.0,1.0,0.0
12309120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8624547123908997,0.3578087389469147,0.3234446942806244,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8662658929824829,0.3630015552043915,0.3451517522335052,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8564197421073914,0.3503174781799316,0.2462560832500457,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8086243867874146,0.2916921377182007,0.2781832814216614,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.721248209476471,0.2045833170413971,0.9308724999427797,284.7236633300781,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.1466369628906,284.72607421875,1.0,0.4905747473239898,1.0,1.0,0.0,1.0,-2.5497500896453857,2.549744844436645,5.21538595421589e-06,1.9635080099105835,0.8471102118492126,0.8471102118492126,0.0,117.28330993652344,161.0,26735.359375,-0.0,1456.214111328125,1.0,281.8397521972656,283.6996765136719,290.9142150878906,292.6297302246094,293.1499938964844,293.1499938964844,282.1499938964844,36640.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644078731536865,1.0,0.0,0.0,3.427929639816284,3.427951574325561,7.840740749998076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.8466796875,0.0,1304.3551025390625,1895.4371337890625,0.0,2151.3447265625,0.856355607509613,1.0,0.0,3.0,1.0,0.0
12309180,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8379858136177063,0.3589256405830383,0.3249718844890594,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8424697518348694,0.3654963970184326,0.3480546772480011,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8328747153282166,0.3520315289497375,0.2478564828634262,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7852281928062439,0.2935270071029663,0.2804769575595855,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7005930542945862,0.2056144922971725,0.9382166862487792,284.9275817871094,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1623229980469,284.9297180175781,1.0,0.5041040182113647,1.0,1.0,0.0,1.0,-2.5685744285583496,2.5685691833496094,5.292910827847663e-06,1.978126049041748,0.8484451770782471,0.8484451770782471,0.0,133.33900451660156,149.0,25917.138671875,-0.0,1551.4349365234375,1.0,282.1395568847656,283.9483337402344,290.8969116210937,292.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,36282.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504553198814392,1.0,0.0,0.0,3.4164092540740967,3.416431188583374,7.788128186803078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.8212890625,0.0,1290.465087890625,1895.4371337890625,0.0,2029.3916015625,0.8535206317901611,1.0,0.0,3.0,1.0,0.0
12309240,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8379858136177063,0.3589256405830383,0.3249718844890594,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8424697518348694,0.3654963970184326,0.3480546772480011,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8328747153282166,0.3520315289497375,0.2478564828634262,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7852281928062439,0.2935270071029663,0.2804769575595855,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7005930542945862,0.2056144922971725,0.9382166862487792,284.9275817871094,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1623229980469,284.9297180175781,1.0,0.5041040182113647,1.0,1.0,0.0,1.0,-2.5685744285583496,2.5685691833496094,5.292910827847663e-06,1.978126049041748,0.8484451770782471,0.8484451770782471,0.0,133.33900451660156,149.0,25917.138671875,-0.0,1551.4349365234375,1.0,282.1395568847656,283.9483337402344,290.8969116210937,292.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,36282.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504553198814392,1.0,0.0,0.0,3.4164092540740967,3.416431188583374,7.788128186803078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.8212890625,0.0,1290.465087890625,1895.4371337890625,0.0,2029.3916015625,0.8535206317901611,1.0,0.0,3.0,1.0,0.0
12309300,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8334025740623474,0.3595339357852936,0.3255998492240906,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8383174538612366,0.3667981624603271,0.3493797779083252,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8285800218582153,0.3529438078403473,0.2485623657703399,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7809833884239197,0.2944895327091217,0.2814917862415313,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6965634226799011,0.2061647325754165,0.9412366151809692,285.0705871582031,284.95001220703125,294.786376953125,287.9383850097656,294.7881164550781,297.1698913574219,285.08282470703125,1.0,0.5071597099304199,1.0,1.0,0.0,1.0,-2.576621055603028,2.576615810394287,5.326349764800398e-06,1.984436511993408,0.850613534450531,0.850613534450531,0.0,137.18751525878906,149.0,25200.037109375,-0.0,1579.307373046875,1.0,282.3919372558594,284.1321716308594,290.85791015625,292.4359741210937,293.1499938964844,293.1499938964844,282.45001220703125,36090.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741233229637146,1.0,0.0,0.0,3.415457010269165,3.4154789447784424,7.783787054904678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.70654296875,0.0,1288.18310546875,1895.4371337890625,0.0,1950.098876953125,0.8531994223594666,1.0,0.0,3.0,1.0,0.0
