time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309360,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8326451778411865,0.3602937757968902,0.3262902498245239,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8380060791969299,0.3682209849357605,0.3507286608219147,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8280418515205383,0.3539885878562927,0.2492953538894653,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7806028127670288,0.2955564558506012,0.2825091481208801,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.6960808634757996,0.2067997008562088,0.9441467523574828,285.1336669921875,284.95001220703125,294.74627685546875,287.92510986328125,294.7480163574219,297.17828369140625,285.1356811523437,1.0,0.5088213086128235,1.0,1.0,0.0,1.0,-2.584671258926392,2.584666013717652,5.359812348615378e-06,1.99070143699646,0.8525277376174927,0.8525277376174927,0.0,138.41082763671875,137.0,25138.68359375,-0.0,1595.7852783203125,1.0,282.439453125,284.1929016113281,290.8751220703125,292.4944763183594,293.1499938964844,293.1499938964844,282.75,35916.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373859286308289,1.0,0.0,0.0,3.4186220169067383,3.4186437129974365,7.798219598953438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.76611328125,0.0,1290.0777587890625,1895.4371337890625,0.0,1917.3529052734373,0.8537194132804871,1.0,0.0,3.0,1.0,0.0
12309420,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8377910852432251,0.3621152341365814,0.3277041316032409,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8441398739814758,0.3713268041610718,0.3534408211708069,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8335539698600769,0.3563553094863891,0.2507808208465576,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.786644458770752,0.2979204058647156,0.2845380008220672,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.7013848423957825,0.2082656770944595,0.9498317837715148,285.3558959960937,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.1958312988281,285.3576965332031,1.0,0.5090296864509583,1.0,1.0,0.0,1.0,-2.600681781768799,2.6006762981414795,5.426668394648004e-06,2.0031564235687256,0.859744131565094,0.859744131565094,0.0,136.10064697265625,125.0,24501.244140625,-0.0,1607.803955078125,1.0,282.7396240234375,284.4406433105469,290.854248046875,292.4336853027344,293.1499938964844,293.1499938964844,283.04998779296875,35532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253322005271912,1.0,0.0,0.0,3.4353065490722656,3.435328483581543,7.87452449912962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.505859375,0.0,1303.883056640625,1895.4371337890625,0.0,1816.114501953125,0.8571161031723022,1.0,0.0,3.0,1.0,0.0
12309480,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8377910852432251,0.3621152341365814,0.3277041316032409,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8441398739814758,0.3713268041610718,0.3534408211708069,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558349609375,0.8335539698600769,0.3563553094863891,0.2507808208465576,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.786644458770752,0.2979204058647156,0.2845380008220672,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.7013848423957825,0.2082656770944595,0.9498317837715148,285.3558959960937,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.1958312988281,285.3576965332031,1.0,0.5090296864509583,1.0,1.0,0.0,1.0,-2.600681781768799,2.6006762981414795,5.426668394648004e-06,2.0031564235687256,0.859744131565094,0.859744131565094,0.0,136.10064697265625,125.0,24501.244140625,-0.0,1607.803955078125,1.0,282.7396240234375,284.4406433105469,290.854248046875,292.4336853027344,293.1499938964844,293.1499938964844,283.04998779296875,35532.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253322005271912,1.0,0.0,0.0,3.4353065490722656,3.435328483581543,7.87452449912962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.505859375,0.0,1303.883056640625,1895.4371337890625,0.0,1816.114501953125,0.8571161031723022,1.0,0.0,3.0,1.0,0.0
12309540,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8499833345413208,0.3643238246440887,0.3293241262435913,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.8574978709220886,0.374768316745758,0.3563178479671478,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8459859490394592,0.3590746521949768,0.2524023950099945,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.7997356057167053,0.3005856871604919,0.2866964936256408,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7129352688789368,0.2099964320659637,0.9559502601623536,285.5739440917969,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.2137756347656,285.57550048828125,1.0,0.5066612362861633,1.0,1.0,0.0,1.0,-2.61797833442688,2.6179728507995605,5.499359758687206e-06,2.016611337661743,0.8698424696922302,0.8698424696922302,0.0,129.5691375732422,113.0,23874.916015625,-0.0,1602.8946533203125,1.0,283.0398864746094,284.6831359863281,290.8324890136719,292.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,35167.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143189311027527,1.0,0.0,0.0,3.465736150741577,3.4657580852508545,8.014644663489889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.2412109375,0.0,1331.7535400390625,1895.4371337890625,0.0,1725.5355224609375,0.8615910410881042,1.0,0.0,3.0,1.0,0.0
12309600,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8499833345413208,0.3643238246440887,0.3293241262435913,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.8574978709220886,0.374768316745758,0.3563178479671478,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8459859490394592,0.3590746521949768,0.2524023950099945,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.7997356057167053,0.3005856871604919,0.2866964936256408,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.7129352688789368,0.2099964320659637,0.9559502601623536,285.5739440917969,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.2137756347656,285.57550048828125,1.0,0.5066612362861633,1.0,1.0,0.0,1.0,-2.61797833442688,2.6179728507995605,5.499359758687206e-06,2.016611337661743,0.8698424696922302,0.8698424696922302,0.0,129.5691375732422,113.0,23874.916015625,-0.0,1602.8946533203125,1.0,283.0398864746094,284.6831359863281,290.8324890136719,292.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,35167.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143189311027527,1.0,0.0,0.0,3.465736150741577,3.4657580852508545,8.014644663489889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.2412109375,0.0,1331.7535400390625,1895.4371337890625,0.0,1725.5355224609375,0.8615910410881042,1.0,0.0,3.0,1.0,0.0
12309660,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8675782680511475,0.3661197125911712,0.3307373523712158,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8765374422073364,0.3779739737510681,0.359072595834732,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8638235926628113,0.3615056872367859,0.2539133131504059,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.8172525763511658,0.3030757904052734,0.2887609601020813,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.7275928258895874,0.2116307914257049,0.9618094563484192,285.64776611328125,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.2280578613281,285.64776611328125,1.0,0.5027635097503662,1.0,1.0,0.0,1.0,-2.634326934814453,2.6343212127685547,5.568646884057671e-06,2.0293948650360107,0.8797875642776489,0.8797875642776489,0.0,120.87980651855467,101.0,23629.732421875,-0.0,1586.8472900390625,1.0,283.1465148925781,284.7666320800781,290.8512268066406,292.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,34607.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152904868125916,1.0,0.0,0.0,3.484851837158203,3.48487401008606,8.10329993328196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.08251953125,0.0,1347.1290283203125,1895.4371337890625,0.0,1733.4483642578125,0.8640446066856384,1.0,0.0,3.0,1.0,0.0
12309720,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8675782680511475,0.3661197125911712,0.3307373523712158,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8765374422073364,0.3779739737510681,0.359072595834732,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8638235926628113,0.3615056872367859,0.2539133131504059,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.8172525763511658,0.3030757904052734,0.2887609601020813,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.7275928258895874,0.2116307914257049,0.9618094563484192,285.64776611328125,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.2280578613281,285.64776611328125,1.0,0.5027635097503662,1.0,1.0,0.0,1.0,-2.634326934814453,2.6343212127685547,5.568646884057671e-06,2.0293948650360107,0.8797875642776489,0.8797875642776489,0.0,120.87980651855467,101.0,23629.732421875,-0.0,1586.8472900390625,1.0,283.1465148925781,284.7666320800781,290.8512268066406,292.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,34607.33203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152904868125916,1.0,0.0,0.0,3.484851837158203,3.48487401008606,8.10329993328196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.08251953125,0.0,1347.1290283203125,1895.4371337890625,0.0,1733.4483642578125,0.8640446066856384,1.0,0.0,3.0,1.0,0.0
12309780,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8894302248954773,0.3671180605888366,0.3314346969127655,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9000529646873474,0.3806052207946777,0.3612937033176422,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8860992789268494,0.3632808923721313,0.254973828792572,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.8370678424835205,0.3050815165042877,0.2903769314289093,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7448725700378418,0.2128904014825821,0.9660410284996032,285.6407165527344,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.235595703125,285.63995361328125,1.0,0.4977055788040161,1.0,1.0,0.0,1.0,-2.646139621734619,2.6461338996887207,5.619075182039524e-06,2.03867769241333,0.8889796733856201,0.8889796733856201,0.0,111.3206024169922,89.0,23545.5078125,-0.0,1560.3009033203125,1.0,283.14990234375,284.7637939453125,290.85028076171875,292.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,33858.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226914763450623,1.0,0.0,0.0,3.488658905029297,3.4886810779571533,8.121015184769931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.91943359375,0.0,1345.6497802734375,1895.4371337890625,0.0,1794.22314453125,0.8637650609016418,1.0,0.0,3.0,1.0,0.0
12309840,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8894302248954773,0.3671180605888366,0.3314346969127655,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.9000529646873474,0.3806052207946777,0.3612937033176422,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8860992789268494,0.3632808923721313,0.254973828792572,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.8370678424835205,0.3050815165042877,0.2903769314289093,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7448725700378418,0.2128904014825821,0.9660410284996032,285.6407165527344,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.235595703125,285.63995361328125,1.0,0.4977055788040161,1.0,1.0,0.0,1.0,-2.646139621734619,2.6461338996887207,5.619075182039524e-06,2.03867769241333,0.8889796733856201,0.8889796733856201,0.0,111.3206024169922,89.0,23545.5078125,-0.0,1560.3009033203125,1.0,283.14990234375,284.7637939453125,290.85028076171875,292.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,33858.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226914763450623,1.0,0.0,0.0,3.488658905029297,3.4886810779571533,8.121015184769931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.91943359375,0.0,1345.6497802734375,1895.4371337890625,0.0,1794.22314453125,0.8637650609016418,1.0,0.0,3.0,1.0,0.0
12309900,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.9021787643432616,0.3674198389053345,0.3315567970275879,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.9142876863479614,0.3817598819732666,0.3622175753116607,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.8991295099258423,0.3639886379241943,0.255349338054657,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.8486313223838806,0.3059409856796264,0.2910209894180298,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.755099892616272,0.2133960276842117,0.96750408411026,285.6367492675781,284.95001220703125,294.3803100585937,287.8038024902344,294.38201904296875,297.2375183105469,285.6361694335937,1.0,0.4948157072067261,1.0,1.0,0.0,1.0,-2.650381326675415,2.6503756046295166,5.637255981127964e-06,2.0420193672180176,0.8935186266899109,0.8935186266899109,0.0,106.33118438720705,89.0,23481.0234375,-0.0,1543.6715087890625,1.0,283.1499938964844,284.763427734375,290.8339233398437,292.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,33296.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256249785423279,1.0,0.0,0.0,3.4793922901153564,3.479414224624634,8.077930715444381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.2294921875,0.0,1332.2344970703125,1895.4371337890625,0.0,1818.5484619140625,0.8637334108352661,1.0,0.0,3.0,1.0,0.0
12309960,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9174997806549072,0.3676541447639465,0.3315992951393127,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9314900636672974,0.382851630449295,0.363066017627716,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9144402146339417,0.3646281957626343,0.2556639909744262,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.861954927444458,0.3067415356636047,0.2915949523448944,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.7668908834457397,0.2138452976942062,0.9686565399169922,285.629150390625,284.95001220703125,294.3395080566406,287.7901611328125,294.3412475585937,297.2386779785156,285.6283874511719,1.0,0.4917299747467041,1.0,1.0,0.0,1.0,-2.6539056301116943,2.653900146484375,5.652392701449571e-06,2.044800043106079,0.8979709148406982,0.8979709148406982,0.0,101.19889831542967,77.0,23426.326171875,-0.0,1525.348388671875,1.0,283.1499938964844,284.7580261230469,290.813232421875,292.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,33012.55078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275874614715576,1.0,0.0,0.0,3.4835522174835205,3.483574151992798,8.097258046291245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.2685546875,0.0,1334.418701171875,1895.4371337890625,0.0,1834.8948974609373,0.8614183068275452,1.0,0.0,3.0,1.0,0.0
12310020,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9566981792449952,0.3680188059806824,0.3315465450286865,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9709150195121764,0.3849247992038727,0.3646190166473388,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9544490575790404,0.3657931983470917,0.2561812400817871,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.8957993984222412,0.3082356452941894,0.2926049530506134,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.7966687083244324,0.214632973074913,0.9703078866004944,285.6181945800781,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.2396850585937,285.6174621582031,1.0,0.4850948452949524,1.0,1.0,0.0,1.0,-2.659529685974121,2.6595239639282227,5.676609362126328e-06,2.049247026443481,0.9068198800086976,0.9068198800086976,0.0,90.56248474121094,95.0,23285.578125,-0.0,1484.9124755859375,1.0,283.1499938964844,284.75372314453125,290.7688903808594,292.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,32108.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287411689758301,1.0,0.0,0.0,3.471728801727295,3.471750497817993,8.042385388762341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.51416015625,0.0,1316.0361328125,1895.4371337890625,0.0,1844.53125,0.8635179400444031,1.0,0.0,3.0,1.0,0.0
12310080,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9566981792449952,0.3680188059806824,0.3315465450286865,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9709150195121764,0.3849247992038727,0.3646190166473388,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.9544490575790404,0.3657931983470917,0.2561812400817871,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.8957993984222412,0.3082356452941894,0.2926049530506134,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.7966687083244324,0.214632973074913,0.9703078866004944,285.6181945800781,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.2396850585937,285.6174621582031,1.0,0.4850948452949524,1.0,1.0,0.0,1.0,-2.659529685974121,2.6595239639282227,5.676609362126328e-06,2.049247026443481,0.9068198800086976,0.9068198800086976,0.0,90.56248474121094,95.0,23285.578125,-0.0,1484.9124755859375,1.0,283.1499938964844,284.75372314453125,290.7688903808594,292.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,32108.583984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287411689758301,1.0,0.0,0.0,3.471728801727295,3.471750497817993,8.042385388762341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.51416015625,0.0,1316.0361328125,1895.4371337890625,0.0,1844.53125,0.8635179400444031,1.0,0.0,3.0,1.0,0.0
12310140,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.955880880355835,0.3681967258453369,0.3317671716213226,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.971537709236145,0.3868255317211151,0.3664654195308685,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.9543810486793518,0.3667893707752228,0.2569155395030975,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.8962395787239075,0.3095789849758148,0.2939216494560241,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7967023253440857,0.2152678519487381,0.9734013080596924,285.59332275390625,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.2389831542969,285.5923156738281,1.0,0.4874180555343628,1.0,1.0,0.0,1.0,-2.6681911945343018,2.668185472488404,5.713781320082489e-06,2.0559871196746826,0.91522479057312,0.91522479057312,0.0,91.13966369628906,113.0,23215.306640625,-0.0,1499.4310302734375,1.0,283.1499938964844,284.7306823730469,290.7323303222656,292.2900085449219,293.1499938964844,293.1499938964844,283.1499938964844,32254.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279812097549438,1.0,0.0,0.0,3.512946605682373,3.5129685401916504,8.234483743763121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.81494140625,0.0,1358.9979248046875,1895.4371337890625,0.0,1838.1810302734373,0.8733551502227783,1.0,0.0,3.0,1.0,0.0
12310200,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.955880880355835,0.3681967258453369,0.3317671716213226,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.971537709236145,0.3868255317211151,0.3664654195308685,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.9543810486793518,0.3667893707752228,0.2569155395030975,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.8962395787239075,0.3095789849758148,0.2939216494560241,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7967023253440857,0.2152678519487381,0.9734013080596924,285.59332275390625,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.2389831542969,285.5923156738281,1.0,0.4874180555343628,1.0,1.0,0.0,1.0,-2.6681911945343018,2.668185472488404,5.713781320082489e-06,2.0559871196746826,0.91522479057312,0.91522479057312,0.0,91.13966369628906,113.0,23215.306640625,-0.0,1499.4310302734375,1.0,283.1499938964844,284.7306823730469,290.7323303222656,292.2900085449219,293.1499938964844,293.1499938964844,283.1499938964844,32254.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279812097549438,1.0,0.0,0.0,3.512946605682373,3.5129685401916504,8.234483743763121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.81494140625,0.0,1358.9979248046875,1895.4371337890625,0.0,1838.1810302734373,0.8733551502227783,1.0,0.0,3.0,1.0,0.0
12310260,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.9279253482818604,0.368132472038269,0.3320465683937073,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.9466981291770936,0.388482391834259,0.3683815896511078,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.9271725416183472,0.3675816357135772,0.2577212154865265,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.8737315535545349,0.310736745595932,0.2953541874885559,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7763347029685974,0.2156970351934433,0.9769791960716248,285.5633544921875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.2362976074219,285.56219482421875,1.0,0.4944230020046234,1.0,1.0,0.0,1.0,-2.677818536758423,2.6778128147125244,5.75534932067967e-06,2.0635311603546143,0.9220280051231384,0.9220280051231384,0.0,99.09283447265624,131.0,23165.458984375,-0.0,1549.0443115234375,1.0,283.1499938964844,284.7010803222656,290.7032470703125,292.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,32855.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269480228424072,1.0,0.0,0.0,3.5728759765625,3.5728988647460938,8.517834544363723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.87744140625,0.0,1426.0145263671875,1895.4371337890625,0.0,1829.56201171875,0.8877501487731934,1.0,0.0,3.0,1.0,0.0
12310320,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.9279253482818604,0.368132472038269,0.3320465683937073,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.9466981291770936,0.388482391834259,0.3683815896511078,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.9271725416183472,0.3675816357135772,0.2577212154865265,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.8737315535545349,0.310736745595932,0.2953541874885559,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7763347029685974,0.2156970351934433,0.9769791960716248,285.5633544921875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.2362976074219,285.56219482421875,1.0,0.4944230020046234,1.0,1.0,0.0,1.0,-2.677818536758423,2.6778128147125244,5.75534932067967e-06,2.0635311603546143,0.9220280051231384,0.9220280051231384,0.0,99.09283447265624,131.0,23165.458984375,-0.0,1549.0443115234375,1.0,283.1499938964844,284.7010803222656,290.7032470703125,292.2559509277344,293.1499938964844,293.1499938964844,283.1499938964844,32855.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269480228424072,1.0,0.0,0.0,3.5728759765625,3.5728988647460938,8.517834544363723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.87744140625,0.0,1426.0145263671875,1895.4371337890625,0.0,1829.56201171875,0.8877501487731934,1.0,0.0,3.0,1.0,0.0
12310380,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8936758041381836,0.3678742051124573,0.3323025405406952,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.91157865524292,0.3899122178554535,0.3702462613582611,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8937631845474243,0.3682092130184173,0.2585311233997345,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8458822965621948,0.3117373287677765,0.2968015670776367,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7510929703712463,0.2159389704465866,0.9804929494857788,285.5317077636719,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.2320251464844,285.530517578125,1.0,0.5041465163230896,1.0,1.0,0.0,1.0,-2.687302350997925,2.6872966289520264,5.796468940388877e-06,2.070973873138428,0.9267144203186036,0.9267144203186036,0.0,111.34333801269533,149.0,23118.158203125,-0.0,1618.488037109375,1.0,283.1499938964844,284.6695251464844,290.6771850585937,292.2262268066406,293.1499938964844,293.1499938964844,283.04998779296875,33749.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262488007545471,1.0,0.0,0.0,3.6397457122802734,3.639769315719605,8.83965640241513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5556640625,0.0,1505.00048828125,1895.4371337890625,0.0,1823.7384033203125,0.9029368162155152,1.0,0.0,3.0,1.0,0.0
12310440,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8936758041381836,0.3678742051124573,0.3323025405406952,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.91157865524292,0.3899122178554535,0.3702462613582611,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8937631845474243,0.3682092130184173,0.2585311233997345,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8458822965621948,0.3117373287677765,0.2968015670776367,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.7510929703712463,0.2159389704465866,0.9804929494857788,285.5317077636719,285.1141662597656,294.0176086425781,287.6806945800781,294.0192565917969,297.2320251464844,285.530517578125,1.0,0.5041465163230896,1.0,1.0,0.0,1.0,-2.687302350997925,2.6872966289520264,5.796468940388877e-06,2.070973873138428,0.9267144203186036,0.9267144203186036,0.0,111.34333801269533,149.0,23118.158203125,-0.0,1618.488037109375,1.0,283.1499938964844,284.6695251464844,290.6771850585937,292.2262268066406,293.1499938964844,293.1499938964844,283.04998779296875,33749.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262488007545471,1.0,0.0,0.0,3.6397457122802734,3.639769315719605,8.83965640241513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.5556640625,0.0,1505.00048828125,1895.4371337890625,0.0,1823.7384033203125,0.9029368162155152,1.0,0.0,3.0,1.0,0.0
12310500,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8778727650642395,0.3675676882266998,0.332383930683136,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8956340551376343,0.3904717862606048,0.3711277544498443,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8783214092254639,0.3683750331401825,0.2589100897312164,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.8326493501663208,0.3121159076690674,0.2974984049797058,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.7391312718391418,0.2159507274627685,0.9821083545684814,285.4620361328125,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.2286682128906,285.4569396972656,1.0,0.5096098184585571,1.0,1.0,0.0,1.0,-2.691694974899292,2.6916892528533936,5.815604708914179e-06,2.074440717697144,0.9275478720664978,0.9275478720664978,0.0,118.55177307128906,149.0,23290.6953125,-0.0,1657.85546875,1.0,283.0665588378906,284.5899353027344,290.68829345703125,292.2714538574219,293.1499938964844,293.1499938964844,283.04998779296875,34307.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296296954154968,1.0,0.0,0.0,3.67427396774292,3.67429780960083,9.008165307022864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.36767578125,0.0,1547.5948486328125,1895.4371337890625,0.0,1851.96630859375,0.909419059753418,1.0,0.0,3.0,1.0,0.0
12310560,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.8627187609672546,0.3670932948589325,0.3323026895523071,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8805460929870605,0.3908852636814117,0.3718737363815307,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.863523006439209,0.3683905303478241,0.2591850161552429,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8198801279067993,0.3123715221881866,0.298088788986206,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7277114391326904,0.2158570140600204,0.9833279252052308,285.4281616210937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.2240905761719,285.4264221191406,1.0,0.5152819156646729,1.0,1.0,0.0,1.0,-2.6950011253356934,2.694995164871216,5.8300670389144216e-06,2.07706880569458,0.9281500577926636,0.9281500577926636,0.0,126.37418365478516,167.0,23259.88671875,-0.0,1698.580810546875,1.0,283.05255126953125,284.5589294433594,290.67254638671875,292.242431640625,293.1499938964844,293.1499938964844,282.75,34677.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316100597381592,1.0,0.0,0.0,3.696255683898926,3.696279764175415,9.116271826314916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.46630859375,0.0,1575.2203369140625,1895.4371337890625,0.0,1868.5792236328125,0.9146370887756348,1.0,0.0,3.0,1.0,0.0
12310620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.8352250456809998,0.3651118576526642,0.3314816057682037,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8528745770454407,0.3908664584159851,0.3728018403053283,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.836715042591095,0.3675210475921631,0.2592925131320953,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7941457033157349,0.3121711313724518,0.2988052070140838,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7048885226249695,0.2151003032922744,0.9840299487113952,285.17803955078125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.2084045410156,285.1751708984375,1.0,0.5268293023109436,1.0,1.0,0.0,1.0,-2.6969711780548096,2.696965456008911,5.838991455675568e-06,2.0787770748138428,0.9237794876098632,0.9237794876098632,0.0,143.51034545898438,155.0,23762.892578125,-0.0,1780.2479248046875,1.0,282.7575988769531,284.288330078125,290.6884155273437,292.31903076171875,293.1499938964844,293.1499938964844,282.45001220703125,35399.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485247254371643,1.0,0.0,0.0,3.720316171646118,3.7203407287597656,9.235341735802648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.28369140625,0.0,1608.2386474609375,1895.4371337890625,0.0,2012.701416015625,0.9205385446548462,1.0,0.0,3.0,1.0,0.0
12310680,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.8352250456809998,0.3651118576526642,0.3314816057682037,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8528745770454407,0.3908664584159851,0.3728018403053283,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.836715042591095,0.3675210475921631,0.2592925131320953,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7941457033157349,0.3121711313724518,0.2988052070140838,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7048885226249695,0.2151003032922744,0.9840299487113952,285.17803955078125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.2084045410156,285.1751708984375,1.0,0.5268293023109436,1.0,1.0,0.0,1.0,-2.6969711780548096,2.696965456008911,5.838991455675568e-06,2.0787770748138428,0.9237794876098632,0.9237794876098632,0.0,143.51034545898438,155.0,23762.892578125,-0.0,1780.2479248046875,1.0,282.7575988769531,284.288330078125,290.6884155273437,292.31903076171875,293.1499938964844,293.1499938964844,282.45001220703125,35399.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485247254371643,1.0,0.0,0.0,3.720316171646118,3.7203407287597656,9.235341735802648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.28369140625,0.0,1608.2386474609375,1895.4371337890625,0.0,2012.701416015625,0.9205385446548462,1.0,0.0,3.0,1.0,0.0
12310740,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8249035477638245,0.3622966706752777,0.3293491005897522,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8434889316558838,0.3900370597839355,0.3724375963211059,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8271545767784119,0.3658200800418854,0.2584168910980224,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7846575975418091,0.3112654983997345,0.2983489036560058,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6954930424690247,0.2137413471937179,0.979745864868164,284.9294738769531,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.1876525878906,284.9268493652344,1.0,0.5289394855499268,1.0,1.0,0.0,1.0,-2.6872334480285645,2.687227487564087,5.797256108053261e-06,2.0714406967163086,0.9148188829421996,0.9148188829421996,0.0,149.79774475097656,143.0,24232.716796875,-0.0,1794.537841796875,1.0,282.45770263671875,284.01812744140625,290.6563720703125,292.32574462890625,293.1499938964844,293.1499938964844,282.1499938964844,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638882398605347,1.0,0.0,0.0,3.720438718795776,3.720463275909424,9.23594996038446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43798828125,0.0,1613.26416015625,1895.4371337890625,0.0,2146.7626953125,0.9210053086280824,1.0,0.0,3.0,1.0,0.0
12310800,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8249035477638245,0.3622966706752777,0.3293491005897522,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8434889316558838,0.3900370597839355,0.3724375963211059,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8271545767784119,0.3658200800418854,0.2584168910980224,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7846575975418091,0.3112654983997345,0.2983489036560058,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6954930424690247,0.2137413471937179,0.979745864868164,284.9294738769531,285.4009094238281,293.786376953125,287.5990295410156,293.7879333496094,297.1876525878906,284.9268493652344,1.0,0.5289394855499268,1.0,1.0,0.0,1.0,-2.6872334480285645,2.687227487564087,5.797256108053261e-06,2.0714406967163086,0.9148188829421996,0.9148188829421996,0.0,149.79774475097656,143.0,24232.716796875,-0.0,1794.537841796875,1.0,282.45770263671875,284.01812744140625,290.6563720703125,292.32574462890625,293.1499938964844,293.1499938964844,282.1499938964844,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638882398605347,1.0,0.0,0.0,3.720438718795776,3.720463275909424,9.23594996038446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.43798828125,0.0,1613.26416015625,1895.4371337890625,0.0,2146.7626953125,0.9210053086280824,1.0,0.0,3.0,1.0,0.0
12310860,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8235843181610107,0.3593305349349975,0.3266953527927398,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.84354168176651,0.3889189660549164,0.3714152574539184,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.826576292514801,0.3638741970062256,0.2570772767066955,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7844861745834351,0.310110330581665,0.2972813844680786,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.6944470405578613,0.212162047624588,0.972739577293396,284.7076416015625,285.4927978515625,293.7122497558594,287.57208251953125,293.7138061523437,297.167236328125,284.7051696777344,1.0,0.5259727239608765,1.0,1.0,0.0,1.0,-2.6715073585510254,2.671501636505127,5.729698841605568e-06,2.0593650341033936,0.9019362926483154,0.9019362926483154,0.0,148.64280700683594,131.0,24803.908203125,-0.0,1765.8663330078125,1.0,282.1577453613281,283.763916015625,290.6156311035156,292.319091796875,293.1499938964844,293.1499938964844,281.8500061035156,36628.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775888979434967,1.0,0.0,0.0,3.698734998703003,3.6987595558166495,9.128506235356326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.05419921875,0.0,1592.831787109375,1895.4371337890625,0.0,2253.3095703125,0.9165434837341307,1.0,0.0,3.0,1.0,0.0
12310920,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8235843181610107,0.3593305349349975,0.3266953527927398,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.84354168176651,0.3889189660549164,0.3714152574539184,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.826576292514801,0.3638741970062256,0.2570772767066955,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7844861745834351,0.310110330581665,0.2972813844680786,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.6944470405578613,0.212162047624588,0.972739577293396,284.7076416015625,285.4927978515625,293.7122497558594,287.57208251953125,293.7138061523437,297.167236328125,284.7051696777344,1.0,0.5259727239608765,1.0,1.0,0.0,1.0,-2.6715073585510254,2.671501636505127,5.729698841605568e-06,2.0593650341033936,0.9019362926483154,0.9019362926483154,0.0,148.64280700683594,131.0,24803.908203125,-0.0,1765.8663330078125,1.0,282.1577453613281,283.763916015625,290.6156311035156,292.319091796875,293.1499938964844,293.1499938964844,281.8500061035156,36628.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775888979434967,1.0,0.0,0.0,3.698734998703003,3.6987595558166495,9.128506235356326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.05419921875,0.0,1592.831787109375,1895.4371337890625,0.0,2253.3095703125,0.9165434837341307,1.0,0.0,3.0,1.0,0.0
12310980,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8275527954101562,0.3563002943992615,0.3238238394260406,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8491166234016418,0.3876325190067291,0.3700554370880127,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8312703371047974,0.3618088662624359,0.255522757768631,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.7897936105728149,0.3088277578353882,0.2959124743938446,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931945800781,0.6983472108840942,0.2104995548725128,0.9644729495048524,284.4922180175781,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,297.1483459472656,284.4900207519531,1.0,0.5199114084243774,1.0,1.0,0.0,1.0,-2.65297794342041,2.652972221374512,5.6505250540794805e-06,2.04509711265564,0.8850400447845459,0.8850400447845459,0.0,143.1744384765625,119.0,25356.498046875,-0.0,1713.8817138671875,1.0,281.8580322265625,283.5190734863281,290.5793762207031,292.3139953613281,293.1499938964844,293.1499938964844,282.1499938964844,37224.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858808636665344,1.0,0.0,0.0,3.654864549636841,3.65488862991333,8.913244755603955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.66748046875,0.0,1547.7635498046875,1895.4371337890625,0.0,2343.09814453125,0.9071457386016846,1.0,0.0,3.0,1.0,0.0
12311040,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8275527954101562,0.3563002943992615,0.3238238394260406,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8491166234016418,0.3876325190067291,0.3700554370880127,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8312703371047974,0.3618088662624359,0.255522757768631,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.7897936105728149,0.3088277578353882,0.2959124743938446,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931945800781,0.6983472108840942,0.2104995548725128,0.9644729495048524,284.4922180175781,285.5824584960937,293.63995361328125,287.5453796386719,293.6414794921875,297.1483459472656,284.4900207519531,1.0,0.5199114084243774,1.0,1.0,0.0,1.0,-2.65297794342041,2.652972221374512,5.6505250540794805e-06,2.04509711265564,0.8850400447845459,0.8850400447845459,0.0,143.1744384765625,119.0,25356.498046875,-0.0,1713.8817138671875,1.0,281.8580322265625,283.5190734863281,290.5793762207031,292.3139953613281,293.1499938964844,293.1499938964844,282.1499938964844,37224.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858808636665344,1.0,0.0,0.0,3.654864549636841,3.65488862991333,8.913244755603955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.66748046875,0.0,1547.7635498046875,1895.4371337890625,0.0,2343.09814453125,0.9071457386016846,1.0,0.0,3.0,1.0,0.0
12311100,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.8314666748046875,0.3553857207298279,0.3225398361682892,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.8539340496063232,0.3874000906944275,0.369442731142044,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.8355302810668945,0.3612458705902099,0.2548186779022217,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.7944188117980957,0.3085266053676605,0.2952783405780792,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.7020699381828308,0.2099221348762512,0.9604772925376892,284.61590576171875,285.6263732910156,293.60455322265625,287.5321350097656,293.6060485839844,297.1430969238281,284.6253967285156,1.0,0.5161696076393127,1.0,1.0,0.0,1.0,-2.644283533096313,2.644278049468994,5.613410394289531e-06,2.0383267402648926,0.8790237307548523,0.8790237307548523,0.0,139.22967529296875,119.0,24396.68359375,-0.0,1683.5062255859375,1.0,282.10113525390625,283.69049072265625,290.4542541503906,292.04498291015625,293.1499938964844,293.1499938964844,282.1499938964844,37333.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723942995071411,1.0,0.0,0.0,3.6285319328308105,3.6285560131073,8.785272029854241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.55126953125,0.0,1519.331787109375,1895.4371337890625,0.0,2222.12939453125,0.9014158248901368,1.0,0.0,3.0,1.0,0.0
12311160,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.837726891040802,0.3550836145877838,0.3218745291233063,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8611631393432617,0.3876582682132721,0.3693080842494964,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.8420900702476501,0.3612231612205505,0.2545098960399627,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8013363480567932,0.3086448013782501,0.2950368225574493,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.707871675491333,0.2096834927797317,0.9578607082366944,284.6646423339844,285.66961669921875,293.5696716308594,287.5189514160156,293.5711364746094,297.1427001953125,284.6661376953125,1.0,0.5122829675674438,1.0,1.0,0.0,1.0,-2.63951063156128,2.639504909515381,5.59304407943273e-06,2.0345890522003174,0.872426450252533,0.872426450252533,0.0,134.3258514404297,107.0,24204.203125,-0.0,1654.5916748046875,1.0,282.1419372558594,283.744384765625,290.41778564453125,292.0147399902344,293.1499938964844,293.1499938964844,282.45001220703125,37410.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604818940162659,1.0,0.0,0.0,3.6019375324249268,3.601961374282837,8.656964496367436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.3447265625,0.0,1490.767822265625,1895.4371337890625,0.0,2116.80078125,0.8955167531967163,1.0,0.0,3.0,1.0,0.0
