time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311220,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8558231592178345,0.3554140627384186,0.3214794099330902,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8815578818321228,0.3890314698219299,0.3698922991752624,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8608975410461426,0.3621005713939667,0.2545831203460693,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8197057247161865,0.3096508383750915,0.2953022420406341,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7232650518417358,0.2099009901285171,0.9556941986083984,284.8651733398437,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.1498413085937,284.8670654296875,1.0,0.5044035315513611,1.0,1.0,0.0,1.0,-2.637532949447632,2.6375272274017334,5.584626705967821e-06,2.033045530319214,0.8616341352462769,0.8616341352462769,0.0,123.0069351196289,95.0,23152.646484375,-0.0,1600.8902587890625,1.0,282.44110107421875,283.99658203125,290.360107421875,291.8641662597656,293.1499938964844,293.1499938964844,282.75,37436.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293527126312256,1.0,0.0,0.0,3.5479464530944824,3.547969579696656,8.399383091273194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.66357421875,0.0,1433.0098876953125,1895.4371337890625,0.0,1849.64697265625,0.8835409283638,1.0,0.0,3.0,1.0,0.0
12311280,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8558231592178345,0.3554140627384186,0.3214794099330902,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8815578818321228,0.3890314698219299,0.3698922991752624,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8608975410461426,0.3621005713939667,0.2545831203460693,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8197057247161865,0.3096508383750915,0.2953022420406341,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7232650518417358,0.2099009901285171,0.9556941986083984,284.8651733398437,285.7540588378906,293.5015563964844,287.4928283691406,293.50299072265625,297.1498413085937,284.8670654296875,1.0,0.5044035315513611,1.0,1.0,0.0,1.0,-2.637532949447632,2.6375272274017334,5.584626705967821e-06,2.033045530319214,0.8616341352462769,0.8616341352462769,0.0,123.0069351196289,95.0,23152.646484375,-0.0,1600.8902587890625,1.0,282.44110107421875,283.99658203125,290.360107421875,291.8641662597656,293.1499938964844,293.1499938964844,282.75,37436.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293527126312256,1.0,0.0,0.0,3.5479464530944824,3.547969579696656,8.399383091273194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.66357421875,0.0,1433.0098876953125,1895.4371337890625,0.0,1849.64697265625,0.8835409283638,1.0,0.0,3.0,1.0,0.0
12311340,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8818193674087524,0.356524646282196,0.3218423426151275,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9101089239120485,0.3911666870117187,0.3712417483329773,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8877261281013489,0.3637838661670685,0.2552599608898163,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8435121774673462,0.3113664090633392,0.296269953250885,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7435848116874695,0.2108073681592941,0.9566909670829772,285.0897827148437,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.1634826660156,285.0921936035156,1.0,0.4967098534107208,1.0,1.0,0.0,1.0,-2.642758846282959,2.64275336265564,5.6068952289933804e-06,2.037130117416382,0.8529250621795654,0.8529250621795654,0.0,110.70037078857422,83.0,22304.27734375,-0.0,1552.80517578125,1.0,282.7406005859375,284.2601928710937,290.3524475097656,291.7915344238281,293.1499938964844,293.1499938964844,283.04998779296875,37343.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026029825210571,1.0,0.0,0.0,3.4969756603240967,3.496998310089112,8.159780691130436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.678466796875,0.0,1379.1246337890625,1895.4371337890625,0.0,1631.3558349609375,0.8721706867218018,1.0,0.0,3.0,1.0,0.0
12311400,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8818193674087524,0.356524646282196,0.3218423426151275,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9101089239120485,0.3911666870117187,0.3712417483329773,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8877261281013489,0.3637838661670685,0.2552599608898163,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8435121774673462,0.3113664090633392,0.296269953250885,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7435848116874695,0.2108073681592941,0.9566909670829772,285.0897827148437,285.8355407714844,293.43585205078125,287.46710205078125,293.4372253417969,297.1634826660156,285.0921936035156,1.0,0.4967098534107208,1.0,1.0,0.0,1.0,-2.642758846282959,2.64275336265564,5.6068952289933804e-06,2.037130117416382,0.8529250621795654,0.8529250621795654,0.0,110.70037078857422,83.0,22304.27734375,-0.0,1552.80517578125,1.0,282.7406005859375,284.2601928710937,290.3524475097656,291.7915344238281,293.1499938964844,293.1499938964844,283.04998779296875,37343.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026029825210571,1.0,0.0,0.0,3.4969756603240967,3.496998310089112,8.159780691130436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.678466796875,0.0,1379.1246337890625,1895.4371337890625,0.0,1631.3558349609375,0.8721706867218018,1.0,0.0,3.0,1.0,0.0
12311460,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.918652355670929,0.3582039177417755,0.3227365612983703,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.9520925879478456,0.3938438296318054,0.3731261193752289,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9261853694915771,0.3660405576229095,0.2563555836677551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.876879096031189,0.3135945200920105,0.2977409362792969,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.7724326848983765,0.2122260928153991,0.9600610733032228,285.3280944824219,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.18072509765625,285.33062744140625,1.0,0.489376038312912,1.0,1.0,0.0,1.0,-2.653227567672729,2.653221845626831,5.651615083479555e-06,2.045302391052246,0.8465083241462708,0.8465083241462708,0.0,97.9940185546875,71.0,21581.302734375,-0.0,1509.91943359375,1.0,283.0401611328125,284.5290832519531,290.35858154296875,291.7510986328125,293.1499938964844,293.1499938964844,283.1499938964844,37159.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825962066650391,1.0,0.0,0.0,3.452778577804565,3.452800989151001,7.954827765388472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.43310546875,0.0,1332.830322265625,1895.4371337890625,0.0,1476.205810546875,0.8602437973022461,1.0,0.0,3.0,1.0,0.0
12311520,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.918652355670929,0.3582039177417755,0.3227365612983703,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.9520925879478456,0.3938438296318054,0.3731261193752289,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9261853694915771,0.3660405576229095,0.2563555836677551,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.876879096031189,0.3135945200920105,0.2977409362792969,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.7724326848983765,0.2122260928153991,0.9600610733032228,285.3280944824219,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.18072509765625,285.33062744140625,1.0,0.489376038312912,1.0,1.0,0.0,1.0,-2.653227567672729,2.653221845626831,5.651615083479555e-06,2.045302391052246,0.8465083241462708,0.8465083241462708,0.0,97.9940185546875,71.0,21581.302734375,-0.0,1509.91943359375,1.0,283.0401611328125,284.5290832519531,290.35858154296875,291.7510986328125,293.1499938964844,293.1499938964844,283.1499938964844,37159.95703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825962066650391,1.0,0.0,0.0,3.452778577804565,3.452800989151001,7.954827765388472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.43310546875,0.0,1332.830322265625,1895.4371337890625,0.0,1476.205810546875,0.8602437973022461,1.0,0.0,3.0,1.0,0.0
12311580,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.96977961063385,0.3595612347126007,0.3236015141010284,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9966655969619752,0.3963375389575958,0.3750620484352112,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.9767897725105286,0.3680917024612427,0.2574862241744995,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.9246713519096376,0.3157254755496979,0.2993110120296478,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8123972415924072,0.2136823385953903,0.9643160104751588,285.42559814453125,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,297.19482421875,285.42681884765625,1.0,0.482316255569458,1.0,1.0,0.0,1.0,-2.6649417877197266,2.664936065673828,5.70201882510446e-06,2.05452036857605,0.8392916321754456,0.8392916321754456,0.0,85.51806640625,89.0,21266.826171875,-0.0,1469.4276123046875,1.0,283.1463317871094,284.6417236328125,290.4046325683594,291.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,36711.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798892021179199,1.0,0.0,0.0,3.393082857131958,3.393104553222656,7.682140790166159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59912109375,0.0,1270.6309814453125,1895.4371337890625,0.0,1455.80126953125,0.8453141450881958,1.0,0.0,3.0,1.0,0.0
12311640,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.96977961063385,0.3595612347126007,0.3236015141010284,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.9966655969619752,0.3963375389575958,0.3750620484352112,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.9767897725105286,0.3680917024612427,0.2574862241744995,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.9246713519096376,0.3157254755496979,0.2993110120296478,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.8123972415924072,0.2136823385953903,0.9643160104751588,285.42559814453125,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,297.19482421875,285.42681884765625,1.0,0.482316255569458,1.0,1.0,0.0,1.0,-2.6649417877197266,2.664936065673828,5.70201882510446e-06,2.05452036857605,0.8392916321754456,0.8392916321754456,0.0,85.51806640625,89.0,21266.826171875,-0.0,1469.4276123046875,1.0,283.1463317871094,284.6417236328125,290.4046325683594,291.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,36711.84765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798892021179199,1.0,0.0,0.0,3.393082857131958,3.393104553222656,7.682140790166159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.59912109375,0.0,1270.6309814453125,1895.4371337890625,0.0,1455.80126953125,0.8453141450881958,1.0,0.0,3.0,1.0,0.0
12311700,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9755560159683228,0.3599490523338318,0.3239985108375549,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.9990000128746032,0.3974846005439758,0.3737277686595917,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9825353622436525,0.3688689172267914,0.2580553293228149,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9320023655891418,0.3166079521179199,0.3001591563224792,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.8176719546318054,0.2142933756113052,0.9670313000679016,285.4384460449219,286.024658203125,293.2833251953125,287.40478515625,293.2845458984375,297.1995849609375,285.43927001953125,1.0,0.482588917016983,1.0,1.0,0.0,1.0,-2.668802261352539,2.6687965393066406,5.718687589251204e-06,2.057562828063965,0.8351554870605469,0.8351554870605469,0.0,84.33092498779297,89.0,21187.798828125,-0.0,1469.2923583984375,1.0,283.1493225097656,284.6597900390625,290.4208984375,291.8324279785156,293.1499938964844,293.1499938964844,283.1499938964844,36229.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830623149871826,1.0,0.0,0.0,3.3484890460968018,3.348510265350342,7.481541501874744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56201171875,0.0,1224.4549560546875,1895.4371337890625,0.0,1479.73388671875,0.8375363945960999,1.0,0.0,3.0,1.0,0.0
12311760,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9733796715736388,0.3601658344268799,0.3242888152599334,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.9990000128746032,0.3985067009925842,0.3762604296207428,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.9807880520820618,0.3694892227649688,0.2585569620132446,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.930054247379303,0.3173677921295166,0.3009548187255859,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466857910156,0.8163023591041565,0.2148145288228988,0.9696750044822692,285.447021484375,286.05975341796875,293.2550354003906,287.3927307128906,293.2562255859375,297.2029724121094,285.44793701171875,1.0,0.4845294654369354,1.0,1.0,0.0,1.0,-2.676914930343628,2.676909208297729,5.753470304625807e-06,2.0637991428375244,0.8308039903640747,0.8308039903640747,0.0,85.22062683105469,107.0,21149.578125,-0.0,1484.4788818359375,1.0,283.1498718261719,284.672607421875,290.421875,291.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,36029.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686732292175293,1.0,0.0,0.0,3.315556764602661,3.315577745437622,7.335103759942285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37158203125,0.0,1192.144775390625,1895.4371337890625,0.0,1507.6612548828125,0.8270771503448486,1.0,0.0,3.0,1.0,0.0
12311820,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.9452592730522156,0.3602904379367828,0.324751079082489,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.978861391544342,0.3997879028320312,0.3788321316242218,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.954676389694214,0.3704111874103546,0.2594732642173767,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.9023195505142212,0.3186079859733581,0.3024860620498657,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.7946646809577942,0.2156178951263427,0.9749472737312316,285.470703125,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2047119140625,285.4716186523437,1.0,0.491730272769928,1.0,1.0,0.0,1.0,-2.689896583557129,2.689890623092652,5.809974936710205e-06,2.0740790367126465,0.8217739462852478,0.8217739462852478,0.0,92.7772445678711,125.0,21040.361328125,-0.0,1537.0345458984375,1.0,283.1499938964844,284.7059020996094,290.3945007324219,291.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,35210.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922490000724792,1.0,0.0,0.0,3.227984666824341,3.2280046939849854,6.952743660804117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0322265625,0.0,1107.1644287109375,1895.4371337890625,0.0,1550.128662109375,0.8065176606178284,1.0,0.0,3.0,1.0,0.0
12311880,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.9452592730522156,0.3602904379367828,0.324751079082489,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.978861391544342,0.3997879028320312,0.3788321316242218,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.954676389694214,0.3704111874103546,0.2594732642173767,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.9023195505142212,0.3186079859733581,0.3024860620498657,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.7946646809577942,0.2156178951263427,0.9749472737312316,285.470703125,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2047119140625,285.4716186523437,1.0,0.491730272769928,1.0,1.0,0.0,1.0,-2.689896583557129,2.689890623092652,5.809974936710205e-06,2.0740790367126465,0.8217739462852478,0.8217739462852478,0.0,92.7772445678711,125.0,21040.361328125,-0.0,1537.0345458984375,1.0,283.1499938964844,284.7059020996094,290.3945007324219,291.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,35210.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922490000724792,1.0,0.0,0.0,3.227984666824341,3.2280046939849854,6.952743660804117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0322265625,0.0,1107.1644287109375,1895.4371337890625,0.0,1550.128662109375,0.8065176606178284,1.0,0.0,3.0,1.0,0.0
12311940,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9047406911849976,0.3601889908313751,0.3251408636569977,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9417489767074584,0.4008769392967224,0.380355566740036,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.914417564868927,0.3710820376873016,0.2603173553943634,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8686818480491638,0.3196038007736206,0.3039366006851196,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7652278542518616,0.2161945551633834,0.9799521565437316,285.4969787597656,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.2041015625,285.498046875,1.0,0.501641035079956,1.0,1.0,0.0,1.0,-2.7009153366088867,2.7009096145629883,5.85801899433136e-06,2.082740545272827,0.8122933506965637,0.8122933506965637,0.0,104.95907592773438,143.0,20912.357421875,-0.0,1608.6461181640625,1.0,283.1499938964844,284.74273681640625,290.35430908203125,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,34308.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939115524291992,1.0,0.0,0.0,3.133544921875,3.133563995361328,6.551868523274607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.21337890625,0.0,1020.0516357421876,1895.4371337890625,0.0,1563.0391845703125,0.7843847870826721,1.0,0.0,3.0,1.0,0.0
12312000,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.9047406911849976,0.3601889908313751,0.3251408636569977,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.9417489767074584,0.4008769392967224,0.380355566740036,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.914417564868927,0.3710820376873016,0.2603173553943634,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8686818480491638,0.3196038007736206,0.3039366006851196,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.7652278542518616,0.2161945551633834,0.9799521565437316,285.4969787597656,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.2041015625,285.498046875,1.0,0.501641035079956,1.0,1.0,0.0,1.0,-2.7009153366088867,2.7009096145629883,5.85801899433136e-06,2.082740545272827,0.8122933506965637,0.8122933506965637,0.0,104.95907592773438,143.0,20912.357421875,-0.0,1608.6461181640625,1.0,283.1499938964844,284.74273681640625,290.35430908203125,291.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,34308.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939115524291992,1.0,0.0,0.0,3.133544921875,3.133563995361328,6.551868523274607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.21337890625,0.0,1020.0516357421876,1895.4371337890625,0.0,1563.0391845703125,0.7843847870826721,1.0,0.0,3.0,1.0,0.0
12312060,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8646769523620605,0.3579301238059997,0.3241497278213501,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.897050678730011,0.3996730148792267,0.3803552389144897,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.8736903667449951,0.3694972097873688,0.2600385546684265,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.8329085111618042,0.3182354867458343,0.3037994801998138,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.7334092259407043,0.2142903059720993,0.9770859479904176,285.5199890136719,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.1808776855469,285.5206604003906,1.0,0.5121783018112183,1.0,1.0,0.0,1.0,-2.695797681808472,2.695791721343994,5.836459422425833e-06,2.079089879989624,0.802354633808136,0.802354633808136,0.0,121.64966583251952,161.0,20686.6015625,-0.0,1678.0260009765625,1.0,283.1499938964844,284.77752685546875,290.3170471191406,291.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,33360.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692477285861969,1.0,0.0,0.0,3.034119129180908,3.03413724899292,6.142690267552098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.005859375,0.0,933.4302978515624,1895.4371337890625,0.0,1551.898193359375,0.761121928691864,1.0,0.0,3.0,1.0,0.0
12312120,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.8646769523620605,0.3579301238059997,0.3241497278213501,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.897050678730011,0.3996730148792267,0.3803552389144897,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199890136719,0.8736903667449951,0.3694972097873688,0.2600385546684265,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.8329085111618042,0.3182354867458343,0.3037994801998138,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.7334092259407043,0.2142903059720993,0.9770859479904176,285.5199890136719,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.1808776855469,285.5206604003906,1.0,0.5121783018112183,1.0,1.0,0.0,1.0,-2.695797681808472,2.695791721343994,5.836459422425833e-06,2.079089879989624,0.802354633808136,0.802354633808136,0.0,121.64966583251952,161.0,20686.6015625,-0.0,1678.0260009765625,1.0,283.1499938964844,284.77752685546875,290.3170471191406,291.719970703125,293.1499938964844,293.1499938964844,283.1499938964844,33360.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692477285861969,1.0,0.0,0.0,3.034119129180908,3.03413724899292,6.142690267552098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.005859375,0.0,933.4302978515624,1895.4371337890625,0.0,1551.898193359375,0.761121928691864,1.0,0.0,3.0,1.0,0.0
12312180,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8352932333946228,0.3566072285175323,0.3234546184539795,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.8656576871871948,0.3992772400379181,0.3805107772350311,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8439279794692993,0.3687916696071625,0.2599288821220398,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.8054645657539368,0.3176572918891907,0.3037803173065185,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.7085766792297363,0.213113322854042,0.974314272403717,285.5450134277344,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.16766357421875,285.5460205078125,1.0,0.5230185985565186,1.0,1.0,0.0,1.0,-2.691657781600952,2.6916518211364746,5.818555564474082e-06,2.0759010314941406,0.7920240759849548,0.7920240759849548,0.0,138.7582550048828,149.0,20457.642578125,-0.0,1750.5166015625,1.0,283.1499938964844,284.81573486328125,290.2846984863281,291.6713256835937,293.1499938964844,293.1499938964844,283.1499938964844,32381.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887637972831726,1.0,0.0,0.0,2.9306633472442627,2.930680513381958,5.730931320613308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.42041015625,0.0,848.7205810546875,1895.4371337890625,0.0,1523.232177734375,0.7369664907455444,1.0,0.0,3.0,1.0,0.0
12312240,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8352932333946228,0.3566072285175323,0.3234546184539795,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.8656576871871948,0.3992772400379181,0.3805107772350311,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8439279794692993,0.3687916696071625,0.2599288821220398,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448913574219,0.8054645657539368,0.3176572918891907,0.3037803173065185,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.7085766792297363,0.213113322854042,0.974314272403717,285.5450134277344,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.16766357421875,285.5460205078125,1.0,0.5230185985565186,1.0,1.0,0.0,1.0,-2.691657781600952,2.6916518211364746,5.818555564474082e-06,2.0759010314941406,0.7920240759849548,0.7920240759849548,0.0,138.7582550048828,149.0,20457.642578125,-0.0,1750.5166015625,1.0,283.1499938964844,284.81573486328125,290.2846984863281,291.6713256835937,293.1499938964844,293.1499938964844,283.1499938964844,32381.79296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887637972831726,1.0,0.0,0.0,2.9306633472442627,2.930680513381958,5.730931320613308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.42041015625,0.0,848.7205810546875,1895.4371337890625,0.0,1523.232177734375,0.7369664907455444,1.0,0.0,3.0,1.0,0.0
12312300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.8295347094535828,0.3561103343963623,0.3231134116649627,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.8596664071083069,0.3992373347282409,0.3805840313434601,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.838259220123291,0.3686082065105438,0.2598807513713836,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.7996436953544617,0.3175364732742309,0.3037736713886261,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7029817700386047,0.2127082794904709,0.9729802012443542,285.561767578125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369873046875,297.1634216308594,285.56304931640625,1.0,0.524742603302002,1.0,1.0,0.0,1.0,-2.689669609069824,2.6896636486053467,5.810114544146927e-06,2.0744400024414062,0.7867962718009949,0.7867962718009949,0.0,142.62185668945312,149.0,20334.25,-0.0,1765.28759765625,1.0,283.1499938964844,284.83984375,290.271240234375,291.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,31717.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864811778068542,1.0,0.0,0.0,2.870535135269165,2.870551824569702,5.49818196304841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8173828125,0.0,801.3748168945312,1895.4371337890625,0.0,1505.7420654296875,0.7256274819374084,1.0,0.0,3.0,1.0,0.0
12312360,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.827547013759613,0.3556938171386719,0.322754830121994,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5749206542969,0.8578365445137024,0.3992715775966644,0.3806329369544983,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.8364611268043518,0.3685049712657928,0.259819358587265,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.7978109121322632,0.3174997866153717,0.303750604391098,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7009961605072021,0.2124045938253402,0.9716331958770752,285.5749206542969,286.35693359375,293.015380859375,287.2823486328125,293.0162353515625,297.16033935546875,285.5760192871094,1.0,0.5250933170318604,1.0,1.0,0.0,1.0,-2.687577247619629,2.6875715255737305,5.801152838103008e-06,2.072862148284912,0.7814574241638184,0.7814574241638184,0.0,143.81222534179688,137.0,20228.677734375,-0.0,1767.6346435546875,1.0,283.1499938964844,284.8587951660156,290.25982666015625,291.63067626953125,293.1499938964844,293.1499938964844,283.1499938964844,31372.853515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841477751731873,1.0,0.0,0.0,2.82438588142395,2.82440185546875,5.32281489995512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0595703125,0.0,767.2039184570312,1895.4371337890625,0.0,1487.9666748046875,0.7121818661689758,1.0,0.0,3.0,1.0,0.0
12312420,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.830147922039032,0.3550434708595276,0.3220342695713043,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.8613841533660889,0.3995019197463989,0.3807092010974884,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8395766615867615,0.368475079536438,0.2596915662288666,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.8011592626571655,0.3176199793815613,0.3037128448486328,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7034411430358887,0.2120431810617447,0.9692184329032898,285.608642578125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1567687988281,285.6099548339844,1.0,0.5227611064910889,1.0,1.0,0.0,1.0,-2.683701753616333,2.6836960315704346,5.784575932921143e-06,2.0699408054351807,0.7707338333129883,0.7707338333129883,0.0,141.3347625732422,125.0,19996.93359375,-0.0,1750.548828125,1.0,283.1499938964844,284.9060974121094,290.23956298828125,291.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,30340.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793884038925171,1.0,0.0,0.0,2.716192960739136,2.7162082195281982,4.922827656628215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77685546875,0.0,689.7467041015625,1895.4371337890625,0.0,1452.0423583984375,0.6869783997535706,1.0,0.0,3.0,1.0,0.0
12312480,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.830147922039032,0.3550434708595276,0.3220342695713043,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.8613841533660889,0.3995019197463989,0.3807092010974884,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8395766615867615,0.368475079536438,0.2596915662288666,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.8011592626571655,0.3176199793815613,0.3037128448486328,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.7034411430358887,0.2120431810617447,0.9692184329032898,285.608642578125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1567687988281,285.6099548339844,1.0,0.5227611064910889,1.0,1.0,0.0,1.0,-2.683701753616333,2.6836960315704346,5.784575932921143e-06,2.0699408054351807,0.7707338333129883,0.7707338333129883,0.0,141.3347625732422,125.0,19996.93359375,-0.0,1750.548828125,1.0,283.1499938964844,284.9060974121094,290.23956298828125,291.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,30340.00390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793884038925171,1.0,0.0,0.0,2.716192960739136,2.7162082195281982,4.922827656628215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77685546875,0.0,689.7467041015625,1895.4371337890625,0.0,1452.0423583984375,0.6869783997535706,1.0,0.0,3.0,1.0,0.0
12312540,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.8388890027999878,0.3545694053173065,0.3213323056697845,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8717654943466187,0.3998778164386749,0.3807770013809204,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8490421772003174,0.368608295917511,0.2595700919628143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.8108742237091064,0.3179199993610382,0.3037029802799225,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.7117456793785095,0.2119323015213012,0.9672511219978333,285.64678955078125,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1556091308594,285.6482849121094,1.0,0.5178791880607605,1.0,1.0,0.0,1.0,-2.68041729927063,2.6804115772247314,5.77056471229298e-06,2.067474126815796,0.7599583864212036,0.7599583864212036,0.0,134.75363159179688,113.0,19765.0234375,-0.0,1715.6278076171875,1.0,283.1499938964844,284.9580383300781,290.2215881347656,291.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,29283.986328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674732506275177,1.0,0.0,0.0,2.606955051422119,2.606969118118286,4.534823858648452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.151123046875,0.0,616.9649658203125,1895.4371337890625,0.0,1417.33935546875,0.6615456938743591,1.0,0.0,3.0,1.0,0.0
12312600,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466979980469,0.8388890027999878,0.3545694053173065,0.3213323056697845,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8717654943466187,0.3998778164386749,0.3807770013809204,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8490421772003174,0.368608295917511,0.2595700919628143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.8108742237091064,0.3179199993610382,0.3037029802799225,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.7117456793785095,0.2119323015213012,0.9672511219978333,285.64678955078125,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1556091308594,285.6482849121094,1.0,0.5178791880607605,1.0,1.0,0.0,1.0,-2.68041729927063,2.6804115772247314,5.77056471229298e-06,2.067474126815796,0.7599583864212036,0.7599583864212036,0.0,134.75363159179688,113.0,19765.0234375,-0.0,1715.6278076171875,1.0,283.1499938964844,284.9580383300781,290.2215881347656,291.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,29283.986328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674732506275177,1.0,0.0,0.0,2.606955051422119,2.606969118118286,4.534823858648452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.151123046875,0.0,616.9649658203125,1895.4371337890625,0.0,1417.33935546875,0.6615456938743591,1.0,0.0,3.0,1.0,0.0
12312660,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8526987433433533,0.3542274832725525,0.3206682801246643,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.8877502679824829,0.4003514647483825,0.3808530569076538,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.8638341426849365,0.3688576817512512,0.2594673335552215,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.824683427810669,0.3183359801769256,0.3037216663360595,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7236566543579102,0.2120073735713958,0.9657399654388428,285.6894226074219,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.156005859375,285.69110107421875,1.0,0.511543869972229,1.0,1.0,0.0,1.0,-2.677793264389038,2.67778754234314,5.759411124017788e-06,2.0655171871185303,0.749231219291687,0.749231219291687,0.0,125.8428192138672,101.0,19532.853515625,-0.0,1671.11328125,1.0,283.1499938964844,285.0146484375,290.2047119140625,291.5313415527344,293.1499938964844,293.1499938964844,283.1499938964844,28205.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701788306236267,1.0,0.0,0.0,2.497523784637451,2.4975368976593018,4.162100992743945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.8525390625,0.0,549.2888793945312,1895.4371337890625,0.0,1383.82958984375,0.6360693573951721,1.0,0.0,3.0,1.0,0.0
12312720,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8526987433433533,0.3542274832725525,0.3206682801246643,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.8877502679824829,0.4003514647483825,0.3808530569076538,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.8638341426849365,0.3688576817512512,0.2594673335552215,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.824683427810669,0.3183359801769256,0.3037216663360595,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7236566543579102,0.2120073735713958,0.9657399654388428,285.6894226074219,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.156005859375,285.69110107421875,1.0,0.511543869972229,1.0,1.0,0.0,1.0,-2.677793264389038,2.67778754234314,5.759411124017788e-06,2.0655171871185303,0.749231219291687,0.749231219291687,0.0,125.8428192138672,101.0,19532.853515625,-0.0,1671.11328125,1.0,283.1499938964844,285.0146484375,290.2047119140625,291.5313415527344,293.1499938964844,293.1499938964844,283.1499938964844,28205.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701788306236267,1.0,0.0,0.0,2.497523784637451,2.4975368976593018,4.162100992743945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.8525390625,0.0,549.2888793945312,1895.4371337890625,0.0,1383.82958984375,0.6360693573951721,1.0,0.0,3.0,1.0,0.0
12312780,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.87193363904953,0.3539950549602508,0.3200556337833404,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9094775319099426,0.4008984863758087,0.3809495270252228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8842013478279114,0.3692008852958679,0.2593934535980224,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8427940607070923,0.3188359439373016,0.3037724494934082,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7390851974487305,0.2122271955013275,0.9646651744842528,285.7366027832031,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.1575012207031,285.73846435546875,1.0,0.5043764114379883,1.0,1.0,0.0,1.0,-2.6758530139923096,2.675847291946411,5.751210210291902e-06,2.064088821411133,0.7386507987976074,0.7386507987976074,0.0,115.6106414794922,89.0,19300.15234375,-0.0,1621.635009765625,1.0,283.1499938964844,285.07586669921875,290.1884765625,291.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,27106.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656486988067627,1.0,0.0,0.0,2.388724565505981,2.388736724853516,3.807373332165298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.76318359375,0.0,486.9737854003906,1895.4371337890625,0.0,1350.9271240234375,0.6107254028320312,1.0,0.0,3.0,1.0,0.0
12312840,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.87193363904953,0.3539950549602508,0.3200556337833404,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.9094775319099426,0.4008984863758087,0.3809495270252228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8842013478279114,0.3692008852958679,0.2593934535980224,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8427940607070923,0.3188359439373016,0.3037724494934082,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.7390851974487305,0.2122271955013275,0.9646651744842528,285.7366027832031,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.1575012207031,285.73846435546875,1.0,0.5043764114379883,1.0,1.0,0.0,1.0,-2.6758530139923096,2.675847291946411,5.751210210291902e-06,2.064088821411133,0.7386507987976074,0.7386507987976074,0.0,115.6106414794922,89.0,19300.15234375,-0.0,1621.635009765625,1.0,283.1499938964844,285.07586669921875,290.1884765625,291.5007629394531,293.1499938964844,293.1499938964844,283.1499938964844,27106.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656486988067627,1.0,0.0,0.0,2.388724565505981,2.388736724853516,3.807373332165298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.76318359375,0.0,486.9737854003906,1895.4371337890625,0.0,1350.9271240234375,0.6107254028320312,1.0,0.0,3.0,1.0,0.0
12312900,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.8839223384857178,0.3539165556430816,0.3197691738605499,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.923911154270172,0.4011958539485931,0.3810064196586609,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.8967314958572388,0.369404673576355,0.2593684494495392,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644348144531,0.8540275692939758,0.3191122412681579,0.3038097023963928,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.7486305832862854,0.2123829573392868,0.9642791748046876,285.76470947265625,286.5535583496094,292.8568115234375,287.20318603515625,292.8574523925781,297.1585693359375,285.7670288085937,1.0,0.5005975961685181,1.0,1.0,0.0,1.0,-2.6751277446746826,2.675122022628784,5.748163857788313e-06,2.063563823699951,0.7334824204444885,0.7334824204444885,0.0,110.1899185180664,89.0,19170.005859375,-0.0,1595.88037109375,1.0,283.1499938964844,285.11199951171875,290.1802978515625,291.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,26385.455078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633439064025879,1.0,0.0,0.0,2.3276631832122803,2.327674865722656,3.615210744101205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.228759765625,0.0,453.6620788574219,1895.4371337890625,0.0,1334.356201171875,0.5991447567939758,1.0,0.0,3.0,1.0,0.0
12312960,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.8977658152580261,0.3538612425327301,0.3195036947727203,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.9406503438949584,0.4015076756477356,0.3810755014419555,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.9114449620246888,0.3696289360523224,0.2593567371368408,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.8671702146530151,0.3194042444229126,0.3038596212863922,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.7598376274108887,0.2125663608312606,0.9640035033226012,285.7882995605469,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,297.1597900390625,285.79034423828125,1.0,0.4967307448387146,1.0,1.0,0.0,1.0,-2.6746060848236084,2.67460036277771,5.745995622419287e-06,2.0631966590881348,0.7283135056495667,0.7283135056495667,0.0,104.62448120117188,77.0,19066.71875,-0.0,1569.766357421875,1.0,283.1499938964844,285.1416015625,290.17291259765625,291.4708251953125,293.1499938964844,293.1499938964844,283.1499938964844,25988.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610742211341858,1.0,0.0,0.0,2.2813661098480225,2.2813777923583984,3.472828780104465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.885498046875,0.0,430.1311340332031,1895.4371337890625,0.0,1318.15087890625,0.5856837630271912,1.0,0.0,3.0,1.0,0.0
12313020,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.935145616531372,0.3538224101066589,0.3190198838710785,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.9776718020439148,0.4021762609481811,0.3812393844127655,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.9509458541870116,0.3701421618461609,0.2593654096126556,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.9006468057632446,0.3200343251228332,0.3039878904819488,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.7887094616889954,0.2130093723535537,0.963735282421112,285.8444519042969,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1627502441406,285.8466796875,1.0,0.4888127148151397,1.0,1.0,0.0,1.0,-2.674063205718994,2.674057483673096,5.743811470892979e-06,2.0628490447998047,0.7183129787445068,0.7183129787445068,0.0,93.20345306396484,80.0,18832.265625,-0.0,1516.9404296875,1.0,283.1499938964844,285.2117614746094,290.1581726074219,291.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,24852.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564149260520935,1.0,0.0,0.0,2.176107406616211,2.1761181354522705,3.159759955906339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.237548828125,0.0,378.6805725097656,1895.4371337890625,0.0,1285.2415771484375,0.5610774755477905,1.0,0.0,3.0,1.0,0.0
