time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313080,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.935145616531372,0.3538224101066589,0.3190198838710785,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.9776718020439148,0.4021762609481811,0.3812393844127655,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.9509458541870116,0.3701421618461609,0.2593654096126556,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.9006468057632446,0.3200343251228332,0.3039878904819488,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.7887094616889954,0.2130093723535537,0.963735282421112,285.8444519042969,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1627502441406,285.8466796875,1.0,0.4888127148151397,1.0,1.0,0.0,1.0,-2.674063205718994,2.674057483673096,5.743811470892979e-06,2.0628490447998047,0.7183129787445068,0.7183129787445068,0.0,93.20345306396484,80.0,18832.265625,-0.0,1516.9404296875,1.0,283.1499938964844,285.2117614746094,290.1581726074219,291.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,24852.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564149260520935,1.0,0.0,0.0,2.176107406616211,2.1761181354522705,3.159759955906339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.237548828125,0.0,378.6805725097656,1895.4371337890625,0.0,1285.2415771484375,0.5610774755477905,1.0,0.0,3.0,1.0,0.0
12313140,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9593788385391236,0.3538602590560913,0.3188154101371765,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.996785283088684,0.4028919041156769,0.3816679418087005,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9741090536117554,0.3707224130630493,0.2595849931240082,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9246110320091248,0.3207133114337921,0.3043819367885589,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8080361485481262,0.2135353982448578,0.9648906588554382,285.9060974121094,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1661071777344,285.9085998535156,1.0,0.4854571223258972,1.0,1.0,0.0,1.0,-2.676454782485962,2.6764490604400635,5.754190624429612e-06,2.0647425651550293,0.7087603211402893,0.7087603211402893,0.0,87.32064819335938,98.0,18607.51953125,-0.0,1493.4205322265625,1.0,283.1499938964844,285.2870788574219,290.1445007324219,291.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,23699.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516818404197693,1.0,0.0,0.0,2.073671817779541,2.073681592941284,2.869283264317346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.30810546875,0.0,332.494384765625,1895.4371337890625,0.0,1252.3121337890625,0.5370501279830933,1.0,0.0,3.0,1.0,0.0
12313200,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9593788385391236,0.3538602590560913,0.3188154101371765,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.996785283088684,0.4028919041156769,0.3816679418087005,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9741090536117554,0.3707224130630493,0.2595849931240082,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9246110320091248,0.3207133114337921,0.3043819367885589,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8080361485481262,0.2135353982448578,0.9648906588554382,285.9060974121094,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1661071777344,285.9085998535156,1.0,0.4854571223258972,1.0,1.0,0.0,1.0,-2.676454782485962,2.6764490604400635,5.754190624429612e-06,2.0647425651550293,0.7087603211402893,0.7087603211402893,0.0,87.32064819335938,98.0,18607.51953125,-0.0,1493.4205322265625,1.0,283.1499938964844,285.2870788574219,290.1445007324219,291.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,23699.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516818404197693,1.0,0.0,0.0,2.073671817779541,2.073681592941284,2.869283264317346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.30810546875,0.0,332.494384765625,1895.4371337890625,0.0,1252.3121337890625,0.5370501279830933,1.0,0.0,3.0,1.0,0.0
12313260,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.945896565914154,0.3539281487464905,0.3189949691295624,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.9871506094932556,0.4036121070384979,0.3824746012687683,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9621328115463256,0.3713240921497345,0.2600966095924377,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9116004705429076,0.3214041888713836,0.3051614165306091,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.7980877161026001,0.214097186923027,0.9679968357086182,285.97418212890625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1694030761719,285.9769592285156,1.0,0.4892818927764892,1.0,1.0,0.0,1.0,-2.682920217514038,2.68291449546814,5.782144398835953e-06,2.0697875022888184,0.6997803449630737,0.6997803449630737,0.0,90.84165954589844,116.0,18398.029296875,-0.0,1518.4610595703125,1.0,283.1499938964844,285.3681335449219,290.1324462890625,291.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,22532.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469943523406982,1.0,0.0,0.0,1.974721312522888,1.974730491638184,2.6019864662885084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.521728515625,0.0,291.3441162109375,1895.4371337890625,0.0,1220.208984375,0.5137267112731934,1.0,0.0,3.0,1.0,0.0
12313320,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.945896565914154,0.3539281487464905,0.3189949691295624,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.9871506094932556,0.4036121070384979,0.3824746012687683,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9621328115463256,0.3713240921497345,0.2600966095924377,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9116004705429076,0.3214041888713836,0.3051614165306091,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.7980877161026001,0.214097186923027,0.9679968357086182,285.97418212890625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1694030761719,285.9769592285156,1.0,0.4892818927764892,1.0,1.0,0.0,1.0,-2.682920217514038,2.68291449546814,5.782144398835953e-06,2.0697875022888184,0.6997803449630737,0.6997803449630737,0.0,90.84165954589844,116.0,18398.029296875,-0.0,1518.4610595703125,1.0,283.1499938964844,285.3681335449219,290.1324462890625,291.3881530761719,293.1499938964844,293.1499938964844,283.1499938964844,22532.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469943523406982,1.0,0.0,0.0,1.974721312522888,1.974730491638184,2.6019864662885084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.521728515625,0.0,291.3441162109375,1895.4371337890625,0.0,1220.208984375,0.5137267112731934,1.0,0.0,3.0,1.0,0.0
12313380,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.929441213607788,0.3539663255214691,0.3191812932491302,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9741459488868712,0.4039839804172516,0.3829870522022247,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9466754794120787,0.3716361224651336,0.2604333758354187,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8973187208175659,0.3217584490776062,0.3056597113609314,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7860935926437378,0.2143881916999817,0.970081627368927,286.01544189453125,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.17095947265625,286.018798828125,1.0,0.49298095703125,1.0,1.0,0.0,1.0,-2.687267780303955,2.687261819839477,5.800999588245759e-06,2.0731897354125977,0.6954182982444763,0.6954182982444763,0.0,95.19803619384766,116.0,18274.8203125,-0.0,1544.4744873046875,1.0,283.1499938964844,285.41680908203125,290.1264343261719,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,21762.59765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445896029472351,1.0,0.0,0.0,1.917978048324585,1.917986869812012,2.454599723478168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.873291015625,0.0,268.9345703125,1895.4371337890625,0.0,1203.9395751953125,0.5029480457305908,1.0,0.0,3.0,1.0,0.0
12313440,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.912201762199402,0.3540038466453552,0.3194009363651275,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.9587101936340332,0.4043275713920593,0.3835057914257049,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.9294342398643494,0.3719243109226227,0.2607784569263458,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.8827962279319763,0.3220826685428619,0.3061619102954864,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7735944390296936,0.2146547436714172,0.9722053408622742,286.0476989746094,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.1723327636719,286.0506286621094,1.0,0.4971324503421783,1.0,1.0,0.0,1.0,-2.69172477722168,2.691718816757202,5.820360911457101e-06,2.076677322387696,0.6914716958999634,0.6914716958999634,0.0,100.27511596679688,134.0,18195.2578125,-0.0,1574.031982421875,1.0,283.1499938964844,285.45391845703125,290.1219482421875,291.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,21354.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424745917320251,1.0,0.0,0.0,1.8797931671142576,1.879801630973816,2.357835597877056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.573486328125,0.0,254.92141723632807,1895.4371337890625,0.0,1189.7442626953125,0.4912056028842926,1.0,0.0,3.0,1.0,0.0
12313500,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897827148437,0.8952623009681702,0.3540471196174621,0.3196572959423065,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9403755068778992,0.4046891927719116,0.384075790643692,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.91087406873703,0.3722274899482727,0.261159211397171,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.867383599281311,0.3224194943904876,0.3067121207714081,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.7604069113731384,0.2149306535720825,0.9745526909828186,286.0899963378906,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,297.1736755371094,286.09356689453125,1.0,0.5020281672477722,1.0,1.0,0.0,1.0,-2.6966567039489746,2.696650981903076,5.841821348440135e-06,2.080535888671875,0.6876430511474609,0.6876430511474609,0.0,106.41917419433594,134.0,18075.2421875,-0.0,1609.2691650390625,1.0,283.1499938964844,285.5030517578125,290.1166687011719,291.3522033691406,293.1499938964844,293.1499938964844,283.1499938964844,20601.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402463316917419,1.0,0.0,0.0,1.826923131942749,1.826931118965149,2.2270702970672573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.228271484375,0.0,235.6271209716797,1895.4371337890625,0.0,1174.9051513671875,0.4812404215335846,1.0,0.0,3.0,1.0,0.0
12313560,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8792065978050232,0.3540951013565063,0.3199493288993835,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.9215241074562072,0.4050572216510772,0.3846823275089264,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.8943250179290771,0.37253537774086,0.2615663707256317,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8526812791824341,0.3227572441101074,0.3072929680347442,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.7478864789009094,0.2152061015367508,0.97703355550766,286.12548828125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1749572753906,286.1285400390625,1.0,0.5073705911636353,1.0,1.0,0.0,1.0,-2.701904773712158,2.7018988132476807,5.864698778168531e-06,2.0846407413482666,0.6839104294776917,0.6839104294776917,0.0,113.2416534423828,152.0,17993.91796875,-0.0,1648.21435546875,1.0,283.1499938964844,285.5432434082031,290.11236572265625,291.3428649902344,293.1499938964844,293.1499938964844,283.1499938964844,20169.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381100416183472,1.0,0.0,0.0,1.7892343997955322,1.7892422676086426,2.1361310587053605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.019287109375,0.0,222.8454742431641,1895.4371337890625,0.0,1160.7918701171875,0.4725463390350342,1.0,0.0,3.0,1.0,0.0
12313620,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8503339290618896,0.3541189432144165,0.3205470442771911,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8892753720283508,0.4057356417179107,0.3859224319458008,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8647012710571289,0.3730922341346741,0.2623982727527618,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8265640735626221,0.3233788311481476,0.3084792494773865,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7255967855453491,0.2157150357961654,0.9821455478668212,286.1856384277344,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1768798828125,286.1881408691406,1.0,0.5189396142959595,1.0,1.0,0.0,1.0,-2.712682008743286,2.7126760482788086,5.911837433814071e-06,2.093079328536988,0.6767266988754272,0.6767266988754272,0.0,128.41690063476562,170.0,17858.97265625,-0.0,1734.042724609375,1.0,283.1499938964844,285.611083984375,290.1064758300781,291.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,19585.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344373226165771,1.0,0.0,0.0,1.7281641960144043,1.7281715869903564,1.992798530636719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.154296875,0.0,203.5201110839844,1895.4371337890625,0.0,1136.7901611328125,0.4587187170982361,1.0,0.0,3.0,1.0,0.0
12313680,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8503339290618896,0.3541189432144165,0.3205470442771911,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.8892753720283508,0.4057356417179107,0.3859224319458008,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8647012710571289,0.3730922341346741,0.2623982727527618,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8265640735626221,0.3233788311481476,0.3084792494773865,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.7255967855453491,0.2157150357961654,0.9821455478668212,286.1856384277344,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.1768798828125,286.1881408691406,1.0,0.5189396142959595,1.0,1.0,0.0,1.0,-2.712682008743286,2.7126760482788086,5.911837433814071e-06,2.093079328536988,0.6767266988754272,0.6767266988754272,0.0,128.41690063476562,170.0,17858.97265625,-0.0,1734.042724609375,1.0,283.1499938964844,285.611083984375,290.1064758300781,291.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,19585.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344373226165771,1.0,0.0,0.0,1.7281641960144043,1.7281715869903564,1.992798530636719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.154296875,0.0,203.5201110839844,1895.4371337890625,0.0,1136.7901611328125,0.4587187170982361,1.0,0.0,3.0,1.0,0.0
12313740,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.8263913989067078,0.3540327847003937,0.3211012184619903,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8628155589103699,0.4063118696212768,0.3871273994445801,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.8400381207466125,0.3735523521900177,0.2632067203521728,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8032551407814026,0.3239102661609649,0.3096401691436767,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7051044702529907,0.2161508500576019,0.9872149229049684,286.236083984375,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.17779541015625,286.2382202148437,1.0,0.5311686992645264,1.0,1.0,0.0,1.0,-2.723255157470703,2.7232491970062256,5.958279871265404e-06,2.1013638973236084,0.6698768138885498,0.6698768138885498,0.0,145.01258850097656,158.0,17748.666015625,-0.0,1826.82470703125,1.0,283.1499938964844,285.6675109863281,290.1021728515625,291.31768798828125,293.1499938964844,293.1499938964844,283.1499938964844,19235.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315857768058777,1.0,0.0,0.0,1.679802656173706,1.679809808731079,1.8828248471436384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.5751953125,0.0,189.4260711669922,1895.4371337890625,0.0,1118.3861083984375,0.4480473101139068,1.0,0.0,3.0,1.0,0.0
12313800,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.8263913989067078,0.3540327847003937,0.3211012184619903,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8628155589103699,0.4063118696212768,0.3871273994445801,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.8400381207466125,0.3735523521900177,0.2632067203521728,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8032551407814026,0.3239102661609649,0.3096401691436767,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7051044702529907,0.2161508500576019,0.9872149229049684,286.236083984375,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.17779541015625,286.2382202148437,1.0,0.5311686992645264,1.0,1.0,0.0,1.0,-2.723255157470703,2.7232491970062256,5.958279871265404e-06,2.1013638973236084,0.6698768138885498,0.6698768138885498,0.0,145.01258850097656,158.0,17748.666015625,-0.0,1826.82470703125,1.0,283.1499938964844,285.6675109863281,290.1021728515625,291.31768798828125,293.1499938964844,293.1499938964844,283.1499938964844,19235.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315857768058777,1.0,0.0,0.0,1.679802656173706,1.679809808731079,1.8828248471436384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.5751953125,0.0,189.4260711669922,1895.4371337890625,0.0,1118.3861083984375,0.4480473101139068,1.0,0.0,3.0,1.0,0.0
12313860,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.8198826313018799,0.3538918495178222,0.3211672902107239,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.8560830950737,0.4068160057067871,0.3878102600574493,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.8337627053260803,0.3739549517631531,0.2636374533176422,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.796818733215332,0.3243843615055084,0.3102918565273285,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.6994354724884033,0.2165384143590927,0.989915668964386,286.2776794433594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1781005859375,286.2793884277344,1.0,0.5344995260238647,1.0,1.0,0.0,1.0,-2.728708267211914,2.7287023067474365,5.9825456446560565e-06,2.105751037597656,0.6632781028747559,0.6632781028747559,0.0,150.25535583496094,146.0,17633.7421875,-0.0,1859.5203857421875,1.0,283.1499938964844,285.71453857421875,290.09771728515625,291.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,19022.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629321813583374,1.0,0.0,0.0,1.6391886472702026,1.639195680618286,1.7928803686118044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.7919921875,0.0,178.3880615234375,1895.4371337890625,0.0,1103.92041015625,0.4393022358417511,1.0,0.0,3.0,1.0,0.0
12313920,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.8198826313018799,0.3538918495178222,0.3211672902107239,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776794433594,0.8560830950737,0.4068160057067871,0.3878102600574493,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.8337627053260803,0.3739549517631531,0.2636374533176422,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774658203125,0.796818733215332,0.3243843615055084,0.3102918565273285,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.6994354724884033,0.2165384143590927,0.989915668964386,286.2776794433594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1781005859375,286.2793884277344,1.0,0.5344995260238647,1.0,1.0,0.0,1.0,-2.728708267211914,2.7287023067474365,5.9825456446560565e-06,2.105751037597656,0.6632781028747559,0.6632781028747559,0.0,150.25535583496094,146.0,17633.7421875,-0.0,1859.5203857421875,1.0,283.1499938964844,285.71453857421875,290.09771728515625,291.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,19022.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629321813583374,1.0,0.0,0.0,1.6391886472702026,1.639195680618286,1.7928803686118044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.7919921875,0.0,178.3880615234375,1895.4371337890625,0.0,1103.92041015625,0.4393022358417511,1.0,0.0,3.0,1.0,0.0
12313980,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.8225511312484741,0.3537874519824981,0.3209812939167022,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.8594483137130737,0.4073220491409302,0.3881959021091461,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.8368496894836426,0.374380499124527,0.2638630270957947,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.8001506924629211,0.3248772919178009,0.3106620013713836,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.7025099992752075,0.2169538587331771,0.991320252418518,286.31304931640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1786499023437,286.3145446777344,1.0,0.53324955701828,1.0,1.0,0.0,1.0,-2.731353759765625,2.7313477993011475,5.994384082441684e-06,2.1079018115997314,0.6568785309791565,0.6568785309791565,0.0,148.1629180908203,134.0,17516.787109375,-0.0,1853.8408203125,1.0,283.1499938964844,285.755126953125,290.0921630859375,291.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18888.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271887421607971,1.0,0.0,0.0,1.603335976600647,1.6033427715301514,1.7153095654975917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.42041015625,0.0,169.2027130126953,1895.4371337890625,0.0,1090.4102783203125,0.4317453503608703,1.0,0.0,3.0,1.0,0.0
12314040,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.8225511312484741,0.3537874519824981,0.3209812939167022,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.8594483137130737,0.4073220491409302,0.3881959021091461,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31298828125,0.8368496894836426,0.374380499124527,0.2638630270957947,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.8001506924629211,0.3248772919178009,0.3106620013713836,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.7025099992752075,0.2169538587331771,0.991320252418518,286.31304931640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1786499023437,286.3145446777344,1.0,0.53324955701828,1.0,1.0,0.0,1.0,-2.731353759765625,2.7313477993011475,5.994384082441684e-06,2.1079018115997314,0.6568785309791565,0.6568785309791565,0.0,148.1629180908203,134.0,17516.787109375,-0.0,1853.8408203125,1.0,283.1499938964844,285.755126953125,290.0921630859375,291.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18888.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271887421607971,1.0,0.0,0.0,1.603335976600647,1.6033427715301514,1.7153095654975917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.42041015625,0.0,169.2027130126953,1895.4371337890625,0.0,1090.4102783203125,0.4317453503608703,1.0,0.0,3.0,1.0,0.0
12314100,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.329345703125,0.8260769248008728,0.3537546694278717,0.3208421170711517,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8635833263397217,0.4075839817523956,0.388329416513443,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.8406615257263184,0.3746091723442077,0.2639370858669281,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.8041626811027527,0.3251384496688843,0.3107934296131134,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7061468958854675,0.217178925871849,0.9917815923690796,286.3294372558594,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1790771484375,286.33087158203125,1.0,0.5315083861351013,1.0,1.0,0.0,1.0,-2.7321488857269287,2.732142925262451,5.997975222271634e-06,2.10856294631958,0.6537544131278992,0.6537544131278992,0.0,145.4298553466797,134.0,17459.109375,-0.0,1842.3302001953125,1.0,283.1499938964844,285.7740173339844,290.0892333984375,291.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18840.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260828375816345,1.0,0.0,0.0,1.5866749286651611,1.586681604385376,1.679845524904522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.198974609375,0.0,165.09539794921875,1895.4371337890625,0.0,1083.4520263671875,0.4282800853252411,1.0,0.0,3.0,1.0,0.0
12314160,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.8307673931121826,0.3537356853485107,0.3206864297389984,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.8690726161003113,0.4078542292118072,0.3884398639202118,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34521484375,0.8457261323928833,0.3748501241207123,0.2639970481395721,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8093563318252563,0.3254112005233764,0.3109051287174225,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.7108519077301025,0.2174165397882461,0.9921549558639526,286.34527587890625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1795959472656,286.3466796875,1.0,0.5292561650276184,1.0,1.0,0.0,1.0,-2.732749938964844,2.732743978500366,6.000708708597813e-06,2.109071016311645,0.6506813764572144,0.6506813764572144,0.0,141.9241485595703,122.0,17402.267578125,-0.0,1826.916748046875,1.0,283.1499938964844,285.7922668457031,290.08642578125,291.2830505371094,293.1499938964844,293.1499938964844,283.1499938964844,18800.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624935507774353,1.0,0.0,0.0,1.5706716775894165,1.5706782341003418,1.6461304142012525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.028076171875,0.0,161.23831176757812,1895.4371337890625,0.0,1076.26611328125,0.4249759614467621,1.0,0.0,3.0,1.0,0.0
12314220,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.375732421875,0.8433977365493774,0.3537392318248749,0.3203518986701965,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.883805513381958,0.4084236323833465,0.3886231184005737,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757629394531,0.8594103455543518,0.3753710985183716,0.2640967071056366,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.8223193883895874,0.3259935975074768,0.3110990226268768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.7223913669586182,0.2179285585880279,0.9927672147750854,286.3758239746094,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1809387207031,286.3771667480469,1.0,0.5236734747886658,1.0,1.0,0.0,1.0,-2.733657121658325,2.733650922775269,6.004870556353126e-06,2.1098546981811523,0.6446934342384338,0.6446934342384338,0.0,133.2926483154297,110.0,17291.587890625,-0.0,1788.0723876953125,1.0,283.1499938964844,285.8274230957031,290.08154296875,291.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18736.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225355863571167,1.0,0.0,0.0,1.5402971506118774,1.5403037071228027,1.5830785571324668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.9912109375,0.0,154.1365966796875,1895.4371337890625,0.0,1061.3458251953125,0.4187617599964142,1.0,0.0,3.0,1.0,0.0
12314280,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.375732421875,0.8433977365493774,0.3537392318248749,0.3203518986701965,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.883805513381958,0.4084236323833465,0.3886231184005737,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757629394531,0.8594103455543518,0.3753710985183716,0.2640967071056366,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.8223193883895874,0.3259935975074768,0.3110990226268768,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.7223913669586182,0.2179285585880279,0.9927672147750854,286.3758239746094,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1809387207031,286.3771667480469,1.0,0.5236734747886658,1.0,1.0,0.0,1.0,-2.733657121658325,2.733650922775269,6.004870556353126e-06,2.1098546981811523,0.6446934342384338,0.6446934342384338,0.0,133.2926483154297,110.0,17291.587890625,-0.0,1788.0723876953125,1.0,283.1499938964844,285.8274230957031,290.08154296875,291.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,18736.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225355863571167,1.0,0.0,0.0,1.5402971506118774,1.5403037071228027,1.5830785571324668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.9912109375,0.0,154.1365966796875,1895.4371337890625,0.0,1061.3458251953125,0.4187617599964142,1.0,0.0,3.0,1.0,0.0
12314340,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.8606967329978943,0.3537969291210174,0.3200142383575439,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.9035034775733948,0.4090353548526764,0.3887905776500702,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.878068208694458,0.3759456574916839,0.2641929686069488,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.8389893770217896,0.3266263008117676,0.3112854659557342,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7369096279144287,0.2184855043888092,0.9933275580406188,286.4054260253906,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1825561523437,286.40673828125,1.0,0.51715487241745,1.0,1.0,0.0,1.0,-2.7344655990600586,2.734459638595581,6.008593118167482e-06,2.11055874824524,0.6389243006706238,0.6389243006706238,0.0,123.27544403076172,98.0,17185.373046875,-0.0,1742.5946044921875,1.0,283.1499938964844,285.8613586425781,290.0780029296875,291.2611999511719,293.1499938964844,293.1499938964844,283.1499938964844,18686.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620065450668335,1.0,0.0,0.0,1.5117404460906982,1.5117467641830444,1.52492276583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.489013671875,0.0,147.69976806640625,1895.4371337890625,0.0,1046.1466064453125,0.4129773676395416,1.0,0.0,3.0,1.0,0.0
12314400,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.8606967329978943,0.3537969291210174,0.3200142383575439,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.9035034775733948,0.4090353548526764,0.3887905776500702,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.878068208694458,0.3759456574916839,0.2641929686069488,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.8389893770217896,0.3266263008117676,0.3112854659557342,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.7369096279144287,0.2184855043888092,0.9933275580406188,286.4054260253906,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1825561523437,286.40673828125,1.0,0.51715487241745,1.0,1.0,0.0,1.0,-2.7344655990600586,2.734459638595581,6.008593118167482e-06,2.11055874824524,0.6389243006706238,0.6389243006706238,0.0,123.27544403076172,98.0,17185.373046875,-0.0,1742.5946044921875,1.0,283.1499938964844,285.8613586425781,290.0780029296875,291.2611999511719,293.1499938964844,293.1499938964844,283.1499938964844,18686.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620065450668335,1.0,0.0,0.0,1.5117404460906982,1.5117467641830444,1.52492276583871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.489013671875,0.0,147.69976806640625,1895.4371337890625,0.0,1046.1466064453125,0.4129773676395416,1.0,0.0,3.0,1.0,0.0
12314460,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8837383389472961,0.3539071977138519,0.3196936249732971,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.931248664855957,0.4096925556659698,0.3889681398868561,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.902442753314972,0.3765747845172882,0.2643034160137176,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8609344959259033,0.3273097276687622,0.3114876747131347,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.7558797597885132,0.2190818339586258,0.9939191341400146,286.4344482421875,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1844177246094,286.43572998046875,1.0,0.5100775957107544,1.0,1.0,0.0,1.0,-2.735380411148072,2.7353744506835938,6.0127817960164975e-06,2.1113436222076416,0.6333840489387512,0.6333840489387512,0.0,112.45344543457033,86.0,17083.927734375,-0.0,1693.4932861328125,1.0,283.1499938964844,285.8944091796875,290.07586669921875,291.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,18644.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176101565361023,1.0,0.0,0.0,1.4847606420516968,1.4847668409347534,1.4709785034483502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.564208984375,0.0,141.8145751953125,1895.4371337890625,0.0,1031.1986083984375,0.4075557589530945,1.0,0.0,3.0,1.0,0.0
12314520,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.8837383389472961,0.3539071977138519,0.3196936249732971,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.931248664855957,0.4096925556659698,0.3889681398868561,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43438720703125,0.902442753314972,0.3765747845172882,0.2643034160137176,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8609344959259033,0.3273097276687622,0.3114876747131347,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.7558797597885132,0.2190818339586258,0.9939191341400146,286.4344482421875,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1844177246094,286.43572998046875,1.0,0.5100775957107544,1.0,1.0,0.0,1.0,-2.735380411148072,2.7353744506835938,6.0127817960164975e-06,2.1113436222076416,0.6333840489387512,0.6333840489387512,0.0,112.45344543457033,86.0,17083.927734375,-0.0,1693.4932861328125,1.0,283.1499938964844,285.8944091796875,290.07586669921875,291.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,18644.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176101565361023,1.0,0.0,0.0,1.4847606420516968,1.4847668409347534,1.4709785034483502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.564208984375,0.0,141.8145751953125,1895.4371337890625,0.0,1031.1986083984375,0.4075557589530945,1.0,0.0,3.0,1.0,0.0
12314580,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.9009469747543336,0.3539983332157135,0.3195144534111023,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516296386719,0.9516519904136658,0.4101099669933319,0.3890864253044128,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.9217548966407776,0.3769791424274444,0.2643811106681824,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.8775982856750488,0.3277445137500763,0.3116225302219391,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.770327091217041,0.2194565236568451,0.9943064451217652,286.4515991210937,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1855773925781,286.452880859375,1.0,0.5056577324867249,1.0,1.0,0.0,1.0,-2.736027956008911,2.7360219955444336,6.015730377839645e-06,2.111891031265259,0.6301749348640442,0.6301749348640442,0.0,105.71786499023438,86.0,17025.4609375,-0.0,1663.031005859375,1.0,283.1499938964844,285.91387939453125,290.0751953125,291.2484130859375,293.1499938964844,293.1499938964844,283.1499938964844,18620.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161702871322632,1.0,0.0,0.0,1.4692853689193726,1.4692915678024292,1.4404750459107168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.883056640625,0.0,138.52027893066406,1895.4371337890625,0.0,1022.5072021484376,0.4044630229473114,1.0,0.0,3.0,1.0,0.0
12314640,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.9147510528564452,0.3540686070919037,0.3194011449813843,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629821777344,0.9660055041313172,0.4103974401950836,0.3891712427139282,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629211425781,0.9371546506881714,0.377259224653244,0.264438271522522,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.8904964327812195,0.3280439376831054,0.3117188811302185,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.7815600037574768,0.2197122722864151,0.9945800304412842,286.4629821777344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1864013671875,286.4642639160156,1.0,0.5026630759239197,1.0,1.0,0.0,1.0,-2.736506938934326,2.7365009784698486,6.0179045249242336e-06,2.112292528152466,0.6280815601348877,0.6280815601348877,0.0,101.16336822509766,74.0,16987.416015625,-0.0,1642.484375,1.0,283.1499938964844,285.9267272949219,290.07501220703125,291.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,18605.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152262687683105,1.0,0.0,0.0,1.4592370986938477,1.4592432975769043,1.4208399079507217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.19580078125,0.0,136.41165161132812,1895.4371337890625,0.0,1016.839111328125,0.4024608433246612,1.0,0.0,3.0,1.0,0.0
12314700,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769897460937,0.935889720916748,0.3541684746742248,0.3192677497863769,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.98408180475235,0.4107686281204223,0.3892856538295746,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770202636719,0.9581485390663148,0.3776227831840515,0.264517068862915,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.9092130661010742,0.3284304440021515,0.3118481338024139,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.7977332472801208,0.2200390398502349,0.9949421286582948,286.4770812988281,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1874389648437,286.47833251953125,1.0,0.4988714456558227,1.0,1.0,0.0,1.0,-2.737169027328491,2.7371630668640137,6.020902674208628e-06,2.1128437519073486,0.6255234479904175,0.6255234479904175,0.0,95.40474700927734,74.0,16941.087890625,-0.0,1616.577392578125,1.0,283.1499938964844,285.9425964355469,290.07501220703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18587.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140711903572083,1.0,0.0,0.0,1.4470115900039673,1.4470176696777344,1.3971320811378973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.21484375,0.0,133.87828063964844,1895.4371337890625,0.0,1009.9366455078124,0.4000313878059387,1.0,0.0,3.0,1.0,0.0
12314760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.9584234952926636,0.3542768359184265,0.3191540241241455,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.490966796875,0.9990000128746032,0.4111672639846802,0.3880659639835357,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.9787030220031738,0.3779962360858917,0.2646121680736542,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.9321386218070984,0.328825831413269,0.3119983673095703,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.815232515335083,0.2203689068555832,0.9953793883323668,286.490966796875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1884460449219,286.4920654296875,1.0,0.4949708878993988,1.0,1.0,0.0,1.0,-2.736410856246948,2.7364048957824707,6.018089607096044e-06,2.112504243850708,0.6230237483978271,0.6230237483978271,0.0,89.84954833984375,92.0,16892.1171875,-0.0,1589.54833984375,1.0,283.1499938964844,285.9581298828125,290.0752868652344,291.2404479980469,293.1499938964844,293.1499938964844,283.1499938964844,18569.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612939715385437,1.0,0.0,0.0,1.4351177215576172,1.4351236820220947,1.3742585736054025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.318603515625,0.0,131.4465789794922,1895.4371337890625,0.0,1003.2100219726562,0.3976743221282959,1.0,0.0,3.0,1.0,0.0
12314820,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.9594508409500122,0.3544767498970032,0.3193245828151703,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.9990000128746032,0.4126340448856354,0.38739213347435,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174865722656,0.9800015687942504,0.3787391185760498,0.2651190161705017,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9339004755020142,0.329622209072113,0.3127323389053345,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.8166267275810242,0.2210137397050857,0.9982290267944336,286.5175170898437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1908569335937,286.5192565917969,1.0,0.4963290393352508,1.0,1.0,0.0,1.0,-2.7406604290008545,2.740654468536377,6.036138984200079e-06,2.115476369857788,0.6181634664535522,0.6181634664535522,0.0,89.78681945800781,110.0,16810.435546875,-0.0,1595.414794921875,1.0,283.1499938964844,285.9881591796875,290.0760498046875,291.2353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18536.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106488704681396,1.0,0.0,0.0,1.412160873413086,1.412166714668274,1.3306436130733348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.531494140625,0.0,126.85001373291016,1895.4371337890625,0.0,989.6981201171876,0.3931497633457184,1.0,0.0,3.0,1.0,0.0
12314880,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.9594508409500122,0.3544767498970032,0.3193245828151703,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.9990000128746032,0.4126340448856354,0.38739213347435,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174865722656,0.9800015687942504,0.3787391185760498,0.2651190161705017,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9339004755020142,0.329622209072113,0.3127323389053345,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.8166267275810242,0.2210137397050857,0.9982290267944336,286.5175170898437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1908569335937,286.5192565917969,1.0,0.4963290393352508,1.0,1.0,0.0,1.0,-2.7406604290008545,2.740654468536377,6.036138984200079e-06,2.115476369857788,0.6181634664535522,0.6181634664535522,0.0,89.78681945800781,110.0,16810.435546875,-0.0,1595.414794921875,1.0,283.1499938964844,285.9881591796875,290.0760498046875,291.2353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18536.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106488704681396,1.0,0.0,0.0,1.412160873413086,1.412166714668274,1.3306436130733348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.531494140625,0.0,126.85001373291016,1895.4371337890625,0.0,989.6981201171876,0.3931497633457184,1.0,0.0,3.0,1.0,0.0
