time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.933031439781189,0.3546974658966064,0.3197700679302215,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9831121563911438,0.4131728112697601,0.3916406631469726,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.956630527973175,0.3795019388198852,0.2658425569534302,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.9081078171730042,0.3304488956928253,0.3137701451778412,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.7971585392951965,0.2216307669878006,1.0023009777069092,286.5535583496094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.19189453125,286.5550231933594,1.0,0.503038227558136,1.0,1.0,0.0,1.0,-2.7531208992004395,2.753114938735962,6.091544946684735e-06,2.12527847290039,0.6137685775756836,0.6137685775756836,0.0,96.86697387695312,128.0,16771.650390625,-0.0,1646.81884765625,1.0,283.1499938964844,286.0254211425781,290.0797119140625,291.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,18493.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086747050285339,1.0,0.0,0.0,1.3910531997680664,1.391059160232544,1.291162590177919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.033447265625,0.0,122.69236755371094,1895.4371337890625,0.0,978.1693115234376,0.3889767229557037,1.0,0.0,3.0,1.0,0.0
12315000,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.933031439781189,0.3546974658966064,0.3197700679302215,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9831121563911438,0.4131728112697601,0.3916406631469726,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.956630527973175,0.3795019388198852,0.2658425569534302,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55340576171875,0.9081078171730042,0.3304488956928253,0.3137701451778412,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.7971585392951965,0.2216307669878006,1.0023009777069092,286.5535583496094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.19189453125,286.5550231933594,1.0,0.503038227558136,1.0,1.0,0.0,1.0,-2.7531208992004395,2.753114938735962,6.091544946684735e-06,2.12527847290039,0.6137685775756836,0.6137685775756836,0.0,96.86697387695312,128.0,16771.650390625,-0.0,1646.81884765625,1.0,283.1499938964844,286.0254211425781,290.0797119140625,291.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,18493.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086747050285339,1.0,0.0,0.0,1.3910531997680664,1.391059160232544,1.291162590177919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.033447265625,0.0,122.69236755371094,1895.4371337890625,0.0,978.1693115234376,0.3889767229557037,1.0,0.0,3.0,1.0,0.0
12315060,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.8960530757904053,0.3548792600631714,0.3203744292259216,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.94828599691391,0.413701981306076,0.3925744295120239,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.9182533621788024,0.3802261650562286,0.2666890025138855,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.8752875924110413,0.3312597274780273,0.3149926960468292,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7688025832176208,0.2221660166978836,1.006952166557312,286.58551025390625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.192138671875,286.5869445800781,1.0,0.5125123858451843,1.0,1.0,0.0,1.0,-2.76326584815979,2.7632596492767334,6.136841420811834e-06,2.1332592964172363,0.6096611022949219,0.6096611022949219,0.0,108.84919738769533,146.0,16727.158203125,-0.0,1718.07177734375,1.0,283.1499938964844,286.0587463378906,290.0848693847656,291.2382202148437,293.1499938964844,293.1499938964844,283.1499938964844,18454.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072261929512024,1.0,0.0,0.0,1.37151300907135,1.3715187311172483,1.2551431893825793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.501708984375,0.0,118.93449401855467,1895.4371337890625,0.0,969.7788696289062,0.3851343989372253,1.0,0.0,3.0,1.0,0.0
12315120,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.8960530757904053,0.3548792600631714,0.3203744292259216,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.94828599691391,0.413701981306076,0.3925744295120239,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.9182533621788024,0.3802261650562286,0.2666890025138855,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.8752875924110413,0.3312597274780273,0.3149926960468292,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7688025832176208,0.2221660166978836,1.006952166557312,286.58551025390625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.192138671875,286.5869445800781,1.0,0.5125123858451843,1.0,1.0,0.0,1.0,-2.76326584815979,2.7632596492767334,6.136841420811834e-06,2.1332592964172363,0.6096611022949219,0.6096611022949219,0.0,108.84919738769533,146.0,16727.158203125,-0.0,1718.07177734375,1.0,283.1499938964844,286.0587463378906,290.0848693847656,291.2382202148437,293.1499938964844,293.1499938964844,283.1499938964844,18454.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072261929512024,1.0,0.0,0.0,1.37151300907135,1.3715187311172483,1.2551431893825793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.501708984375,0.0,118.93449401855467,1895.4371337890625,0.0,969.7788696289062,0.3851343989372253,1.0,0.0,3.0,1.0,0.0
12315180,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.8641096949577332,0.3550321459770202,0.3210486471652984,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.616455078125,0.9104390740394592,0.4143109619617462,0.3936917185783386,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.8845257759094238,0.3809250295162201,0.2675914168357849,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.8455844521522522,0.3320615887641907,0.3163092732429504,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159362792969,0.7431721687316895,0.2226299941539764,1.0117645263671875,286.616455078125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.19189453125,286.61785888671875,1.0,0.5235868096351624,1.0,1.0,0.0,1.0,-2.773869037628174,2.773862838745117,6.184274752740748e-06,2.141559600830078,0.6058640480041504,0.6058640480041504,0.0,123.462890625,164.0,16688.44140625,-0.0,1803.11669921875,1.0,283.1499938964844,286.0907897949219,290.0901184082031,291.24127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18416.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060704588890076,1.0,0.0,0.0,1.353535532951355,1.3535412549972534,1.222454670823936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.271484375,0.0,115.5473175048828,1895.4371337890625,0.0,963.1264038085938,0.3816114366054535,1.0,0.0,3.0,1.0,0.0
12315240,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.8641096949577332,0.3550321459770202,0.3210486471652984,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.616455078125,0.9104390740394592,0.4143109619617462,0.3936917185783386,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.8845257759094238,0.3809250295162201,0.2675914168357849,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.8455844521522522,0.3320615887641907,0.3163092732429504,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159362792969,0.7431721687316895,0.2226299941539764,1.0117645263671875,286.616455078125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.19189453125,286.61785888671875,1.0,0.5235868096351624,1.0,1.0,0.0,1.0,-2.773869037628174,2.773862838745117,6.184274752740748e-06,2.141559600830078,0.6058640480041504,0.6058640480041504,0.0,123.462890625,164.0,16688.44140625,-0.0,1803.11669921875,1.0,283.1499938964844,286.0907897949219,290.0901184082031,291.24127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18416.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060704588890076,1.0,0.0,0.0,1.353535532951355,1.3535412549972534,1.222454670823936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.271484375,0.0,115.5473175048828,1895.4371337890625,0.0,963.1264038085938,0.3816114366054535,1.0,0.0,3.0,1.0,0.0
12315300,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63140869140625,0.8501811623573303,0.3551006019115448,0.321401983499527,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.8948590159416199,0.4146304726600647,0.3942932188510895,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.869951605796814,0.3812699019908905,0.2680571973323822,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313781738281,0.8327516913414001,0.3324604630470276,0.3169905841350555,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.7320883274078369,0.222838670015335,1.014182209968567,286.6315002441406,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1916198730469,286.63287353515625,1.0,0.5294781923294067,1.0,1.0,0.0,1.0,-2.7793004512786865,2.77929425239563,6.208645572769456e-06,2.1458120346069336,0.6040786504745483,0.6040786504745483,0.0,131.417236328125,164.0,16671.173828125,-0.0,1849.1485595703125,1.0,283.1499938964844,286.10626220703125,290.09283447265625,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18398.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055541634559631,1.0,0.0,0.0,1.3451132774353027,1.3451188802719116,1.2072887045633254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.274658203125,0.0,113.9835205078125,1895.4371337890625,0.0,960.16650390625,0.3799651265144348,1.0,0.0,3.0,1.0,0.0
12315360,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.8376675844192505,0.3551647961139679,0.3217625916004181,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8808106184005737,0.4149560034275055,0.3949135541915893,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64617919921875,0.8567750453948975,0.381613552570343,0.2685306072235107,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460876464844,0.8210189342498779,0.3328586220741272,0.3176830112934112,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6457214355469,0.7218729853630066,0.2230332344770431,1.01659095287323,286.6462097167969,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1912841796875,286.6475524902344,1.0,0.5355132222175598,1.0,1.0,0.0,1.0,-2.784775495529175,2.784769296646118,6.233259682630887e-06,2.150099039077759,0.6023669838905334,0.6023669838905334,0.0,139.67803955078125,167.0,16655.123046875,-0.0,1896.8798828125,1.0,283.1499938964844,286.1213684082031,290.0956726074219,291.244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18380.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050629615783691,1.0,0.0,0.0,1.3370602130889893,1.3370659351348877,1.1928761978197144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.36279296875,0.0,112.50212097167967,1895.4371337890625,0.0,957.3573608398438,0.3783937394618988,1.0,0.0,3.0,1.0,0.0
12315420,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.8233187794685364,0.3553005158901214,0.3222793638706207,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.8647982478141785,0.4156286716461181,0.3959579467773437,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.8419841527938843,0.3823127448558807,0.2693227529525757,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731872558594,0.8070151805877686,0.3336652219295501,0.3188580572605133,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.7093881368637085,0.223397672176361,1.02025043964386,286.6733093261719,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1905212402344,286.6744384765625,1.0,0.543269157409668,1.0,1.0,0.0,1.0,-2.79341721534729,2.7934110164642334,6.2723347582505085e-06,2.1569223403930664,0.5991198420524597,0.5991198420524597,0.0,150.69400024414062,155.0,16617.734375,-0.0,1962.956298828125,1.0,283.1499938964844,286.1492919921875,290.10174560546875,291.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18348.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041093468666077,1.0,0.0,0.0,1.3219168186187744,1.3219224214553833,1.1660083742981445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.505859375,0.0,109.75593566894533,1895.4371337890625,0.0,951.9232177734376,0.3754492998123169,1.0,0.0,3.0,1.0,0.0
12315480,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.8233187794685364,0.3553005158901214,0.3222793638706207,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.8647982478141785,0.4156286716461181,0.3959579467773437,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.8419841527938843,0.3823127448558807,0.2693227529525757,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731872558594,0.8070151805877686,0.3336652219295501,0.3188580572605133,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.7093881368637085,0.223397672176361,1.02025043964386,286.6733093261719,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1905212402344,286.6744384765625,1.0,0.543269157409668,1.0,1.0,0.0,1.0,-2.79341721534729,2.7934110164642334,6.2723347582505085e-06,2.1569223403930664,0.5991198420524597,0.5991198420524597,0.0,150.69400024414062,155.0,16617.734375,-0.0,1962.956298828125,1.0,283.1499938964844,286.1492919921875,290.10174560546875,291.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18348.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041093468666077,1.0,0.0,0.0,1.3219168186187744,1.3219224214553833,1.1660083742981445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.505859375,0.0,109.75593566894533,1895.4371337890625,0.0,951.9232177734376,0.3754492998123169,1.0,0.0,3.0,1.0,0.0
12315540,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8218578100204468,0.3554901778697967,0.3224794864654541,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8635042905807495,0.416356474161148,0.3966749906539917,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8408448696136475,0.3830664157867431,0.2698701620101928,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.8060081005096436,0.3345213830471039,0.3196977376937866,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.7082828879356384,0.2237720191478729,1.0221291780471802,286.69635009765625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1900939941406,286.697265625,1.0,0.544341504573822,1.0,1.0,0.0,1.0,-2.7984485626220703,2.7984423637390137,6.295273578871274e-06,2.1609561443328857,0.5960640907287598,0.5960640907287598,0.0,152.14703369140625,143.0,16570.55078125,-0.0,1977.938720703125,1.0,283.1499938964844,286.173583984375,290.1081848144531,291.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18320.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030941009521484,1.0,0.0,0.0,1.3079010248184204,1.3079065084457395,1.141414003313912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.3486328125,0.0,107.26525115966795,1895.4371337890625,0.0,946.1658325195312,0.3727427721023559,1.0,0.0,3.0,1.0,0.0
12315600,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8218578100204468,0.3554901778697967,0.3224794864654541,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69635009765625,0.8635042905807495,0.416356474161148,0.3966749906539917,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8408448696136475,0.3830664157867431,0.2698701620101928,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.8060081005096436,0.3345213830471039,0.3196977376937866,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69598388671875,0.7082828879356384,0.2237720191478729,1.0221291780471802,286.69635009765625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1900939941406,286.697265625,1.0,0.544341504573822,1.0,1.0,0.0,1.0,-2.7984485626220703,2.7984423637390137,6.295273578871274e-06,2.1609561443328857,0.5960640907287598,0.5960640907287598,0.0,152.14703369140625,143.0,16570.55078125,-0.0,1977.938720703125,1.0,283.1499938964844,286.173583984375,290.1081848144531,291.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,18320.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030941009521484,1.0,0.0,0.0,1.3079010248184204,1.3079065084457395,1.141414003313912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.3486328125,0.0,107.26525115966795,1895.4371337890625,0.0,946.1658325195312,0.3727427721023559,1.0,0.0,3.0,1.0,0.0
12315660,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73486328125,0.8369619250297546,0.3599512875080108,0.3253076076507568,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.8807563781738281,0.4215566515922546,0.4002670645713806,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.857077956199646,0.3882204294204712,0.2725141942501068,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348022460937,0.8221491575241089,0.3399333655834198,0.3234690725803375,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342224121094,0.7236140966415405,0.2289308756589889,1.0385478734970093,286.73504638671875,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.23492431640625,286.7373046875,1.0,0.5436167120933533,1.0,1.0,0.0,1.0,-2.8335721492767334,2.8335657119750977,6.453763944591628e-06,2.18783974647522,0.5934853553771973,0.5934853553771973,0.0,143.9432373046875,131.0,16629.130859375,-0.0,1995.30322265625,1.0,283.1499938964844,286.209228515625,290.1161499023437,291.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18284.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020772457122803,1.0,0.0,0.0,1.2953567504882812,1.295362114906311,1.1196239313449041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.8828125,0.0,105.04068756103516,1895.4371337890625,0.0,940.4287109375,0.3702995181083679,1.0,0.0,3.0,1.0,0.0
12315720,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73486328125,0.8369619250297546,0.3599512875080108,0.3253076076507568,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.8807563781738281,0.4215566515922546,0.4002670645713806,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.857077956199646,0.3882204294204712,0.2725141942501068,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348022460937,0.8221491575241089,0.3399333655834198,0.3234690725803375,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7342224121094,0.7236140966415405,0.2289308756589889,1.0385478734970093,286.73504638671875,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.23492431640625,286.7373046875,1.0,0.5436167120933533,1.0,1.0,0.0,1.0,-2.8335721492767334,2.8335657119750977,6.453763944591628e-06,2.18783974647522,0.5934853553771973,0.5934853553771973,0.0,143.9432373046875,131.0,16629.130859375,-0.0,1995.30322265625,1.0,283.1499938964844,286.209228515625,290.1161499023437,291.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,18284.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020772457122803,1.0,0.0,0.0,1.2953567504882812,1.295362114906311,1.1196239313449041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.8828125,0.0,105.04068756103516,1895.4371337890625,0.0,940.4287109375,0.3702995181083679,1.0,0.0,3.0,1.0,0.0
12315780,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650146484375,0.8495252728462219,0.3618703782558441,0.3269859552383423,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.8952339291572571,0.4240942895412445,0.4025967717170715,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.8708245158195496,0.3906767666339874,0.2741861343383789,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.8349066972732544,0.3426411747932434,0.3259622752666473,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644958496094,0.7355146408081055,0.2315689921379089,1.0500408411026,286.76513671875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2539978027344,286.7669677734375,1.0,0.5425781011581421,1.0,1.0,0.0,1.0,-2.857218265533448,2.8572118282318115,6.562490398209775e-06,2.2063510417938232,0.592067301273346,0.592067301273346,0.0,137.560546875,131.0,16676.60546875,-0.0,2002.905029296875,1.0,283.1499938964844,286.2366943359375,290.1249389648437,291.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,18252.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601953387260437,1.0,0.0,0.0,1.2881773710250854,1.2881827354431152,1.1072475558648877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.586181640625,0.0,103.7537078857422,1895.4371337890625,0.0,939.7318115234376,0.3688688576221466,1.0,0.0,3.0,1.0,0.0
12315840,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.8556479811668396,0.3626042902469635,0.3275879025459289,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.902204692363739,0.425117552280426,0.4035031795501709,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77716064453125,0.8775168061256409,0.3916604518890381,0.2748288512229919,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.8410435914993286,0.3437421023845672,0.3269450962543487,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7411678433418274,0.232633039355278,1.0545669794082642,286.7772216796875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2605895996094,286.77886962890625,1.0,0.5418741703033447,1.0,1.0,0.0,1.0,-2.86642861366272,2.866421937942505,6.605090220546117e-06,2.2135634422302246,0.5914418697357178,0.5914418697357178,0.0,134.5876007080078,119.0,16692.5078125,-0.0,2003.4951171875,1.0,283.1499938964844,286.247802734375,290.12939453125,291.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18239.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020845174789429,1.0,0.0,0.0,1.2850584983825684,1.2850639820098877,1.1018925505368317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.59619140625,0.0,103.19965362548828,1895.4371337890625,0.0,940.469482421875,0.3682496249675751,1.0,0.0,3.0,1.0,0.0
12315900,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.8657930493354797,0.3636092245578766,0.3283670842647552,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938537597656,0.9142003655433656,0.4265618026256561,0.404742032289505,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.888521671295166,0.3930462300777435,0.2757026553153991,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937316894531,0.8511689305305481,0.3453018963336944,0.3282987177371979,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.7504170536994934,0.2341169118881225,1.060718059539795,286.7938537597656,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2685852050781,286.7952880859375,1.0,0.5405123233795166,1.0,1.0,0.0,1.0,-2.8789286613464355,2.8789219856262207,6.663128260697704e-06,2.223352432250977,0.5905100107192993,0.5905100107192993,0.0,129.89401245117188,119.0,16711.14453125,-0.0,2001.0467529296875,1.0,283.1499938964844,286.2632141113281,290.1361083984375,291.28594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18221.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024591326713562,1.0,0.0,0.0,1.2804747819900513,1.280480146408081,1.0940457428887385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.347412109375,0.0,102.39208221435548,1895.4371337890625,0.0,942.5798950195312,0.3673437237739563,1.0,0.0,3.0,1.0,0.0
12315960,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.8769469261169434,0.3645015954971313,0.3290164470672607,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084411621094,0.9279986023902892,0.4278760552406311,0.4058290719985962,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083801269531,0.9004557132720947,0.3943081200122833,0.2764677405357361,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8622974753379822,0.3467243909835815,0.3294935524463653,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.7604986429214478,0.2354354113340377,1.066003680229187,286.8084411621094,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2744140625,286.8096923828125,1.0,0.5388721823692322,1.0,1.0,0.0,1.0,-2.8897275924682617,2.889720916748047,6.7134724304196425e-06,2.231809616088867,0.5896251797676086,0.5896251797676086,0.0,125.08844757080078,107.0,16724.34375,-0.0,1995.195068359375,1.0,283.1499938964844,286.2767944335937,290.1421203613281,291.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18205.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602933406829834,1.0,0.0,0.0,1.2761911153793335,1.2761964797973633,1.086737952959993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.6376953125,0.0,101.64480590820312,1895.4371337890625,0.0,945.2572631835938,0.3665019869804382,1.0,0.0,3.0,1.0,0.0
12316020,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.9033845067024232,0.3660928010940552,0.3300866484642029,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9592139720916748,0.4302681684494018,0.4077189862728119,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.930703103542328,0.3966132998466491,0.2778004705905914,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.8888629674911499,0.3493136465549469,0.3315792083740234,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7843400835990906,0.2377275377511978,1.0747361183166504,286.83319091796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.28179931640625,286.8341979980469,1.0,0.5349103212356567,1.0,1.0,0.0,1.0,-2.9078948497772217,2.907887935638428,6.798599315516185e-06,2.246038913726806,0.5879719853401184,0.5879719853401184,0.0,115.0599594116211,95.0,16740.287109375,-0.0,1975.5718994140625,1.0,283.1499938964844,286.3000183105469,290.152099609375,291.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18179.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038255095481873,1.0,0.0,0.0,1.2683628797531128,1.2683682441711426,1.0734466826534117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.140869140625,0.0,100.29801177978516,1895.4371337890625,0.0,950.3106079101562,0.3649765849113464,1.0,0.0,3.0,1.0,0.0
12316080,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.9033845067024232,0.3660928010940552,0.3300866484642029,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.9592139720916748,0.4302681684494018,0.4077189862728119,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.930703103542328,0.3966132998466491,0.2778004705905914,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.8888629674911499,0.3493136465549469,0.3315792083740234,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7843400835990906,0.2377275377511978,1.0747361183166504,286.83319091796875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.28179931640625,286.8341979980469,1.0,0.5349103212356567,1.0,1.0,0.0,1.0,-2.9078948497772217,2.907887935638428,6.798599315516185e-06,2.246038913726806,0.5879719853401184,0.5879719853401184,0.0,115.0599594116211,95.0,16740.287109375,-0.0,1975.5718994140625,1.0,283.1499938964844,286.3000183105469,290.152099609375,291.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18179.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038255095481873,1.0,0.0,0.0,1.2683628797531128,1.2683682441711426,1.0734466826534117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.140869140625,0.0,100.29801177978516,1895.4371337890625,0.0,950.3106079101562,0.3649765849113464,1.0,0.0,3.0,1.0,0.0
12316140,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.9410563707351683,0.3675495386123657,0.3309906721115112,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.9918053150177002,0.4324887096881866,0.4093933403491974,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.9685203433036804,0.398770660161972,0.2789901793003082,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.9250321388244628,0.3517132401466369,0.333429753780365,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.814507782459259,0.2397211641073227,1.0818464756011963,286.8540344238281,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2855834960937,286.8548889160156,1.0,0.5302579998970032,1.0,1.0,0.0,1.0,-2.9231972694396973,2.923190355300904,6.870724519103533e-06,2.2580270767211914,0.5864465832710266,0.5864465832710266,0.0,104.49041748046876,98.0,16748.140625,-0.0,1948.2349853515625,1.0,283.1499938964844,286.31964111328125,290.16070556640625,291.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18160.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043371558189392,1.0,0.0,0.0,1.261325120925903,1.261330485343933,1.0615673318170593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.861572265625,0.0,99.10765838623048,1895.4371337890625,0.0,953.218994140625,0.3636193871498108,1.0,0.0,3.0,1.0,0.0
12316200,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.9410563707351683,0.3675495386123657,0.3309906721115112,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.9918053150177002,0.4324887096881866,0.4093933403491974,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.9685203433036804,0.398770660161972,0.2789901793003082,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.9250321388244628,0.3517132401466369,0.333429753780365,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.814507782459259,0.2397211641073227,1.0818464756011963,286.8540344238281,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2855834960937,286.8548889160156,1.0,0.5302579998970032,1.0,1.0,0.0,1.0,-2.9231972694396973,2.923190355300904,6.870724519103533e-06,2.2580270767211914,0.5864465832710266,0.5864465832710266,0.0,104.49041748046876,98.0,16748.140625,-0.0,1948.2349853515625,1.0,283.1499938964844,286.31964111328125,290.16070556640625,291.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18160.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043371558189392,1.0,0.0,0.0,1.261325120925903,1.261330485343933,1.0615673318170593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.861572265625,0.0,99.10765838623048,1895.4371337890625,0.0,953.218994140625,0.3636193871498108,1.0,0.0,3.0,1.0,0.0
12316260,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.9581226706504822,0.3688968122005462,0.3320678770542145,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.9990000128746032,0.4350072145462036,0.4044454395771026,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.9836371541023254,0.4008305370807647,0.2803181707859039,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.9436253309249878,0.3539850413799286,0.3354349434375763,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695678710937,0.8279892206192017,0.2414978891611099,1.0892655849456787,286.8697204589844,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2873840332031,286.8701477050781,1.0,0.5292578339576721,1.0,1.0,0.0,1.0,-2.931479930877685,2.931473016738892,6.910272986715427e-06,2.264669418334961,0.5849835872650146,0.5849835872650146,0.0,100.6546401977539,116.0,16734.876953125,-0.0,1942.7247314453125,1.0,283.1499938964844,286.3351135253906,290.1695861816406,291.3246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18146.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604407787322998,1.0,0.0,0.0,1.2548502683639526,1.2548556327819824,1.050696525339845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.98486328125,0.0,98.03276824951172,1895.4371337890625,0.0,953.6210327148438,0.3623859286308288,1.0,0.0,3.0,1.0,0.0
12316320,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.9581226706504822,0.3688968122005462,0.3320678770542145,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.9990000128746032,0.4350072145462036,0.4044454395771026,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86968994140625,0.9836371541023254,0.4008305370807647,0.2803181707859039,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.9436253309249878,0.3539850413799286,0.3354349434375763,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695678710937,0.8279892206192017,0.2414978891611099,1.0892655849456787,286.8697204589844,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2873840332031,286.8701477050781,1.0,0.5292578339576721,1.0,1.0,0.0,1.0,-2.931479930877685,2.931473016738892,6.910272986715427e-06,2.264669418334961,0.5849835872650146,0.5849835872650146,0.0,100.6546401977539,116.0,16734.876953125,-0.0,1942.7247314453125,1.0,283.1499938964844,286.3351135253906,290.1695861816406,291.3246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18146.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604407787322998,1.0,0.0,0.0,1.2548502683639526,1.2548556327819824,1.050696525339845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.98486328125,0.0,98.03276824951172,1895.4371337890625,0.0,953.6210327148438,0.3623859286308288,1.0,0.0,3.0,1.0,0.0
12316380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9510703086853028,0.3701874017715454,0.3332970142364502,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9990000128746032,0.4376977384090423,0.4135207235813141,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.9781422019004822,0.4028592109680176,0.2817819118499756,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.9372454285621644,0.3562045097351074,0.3376050591468811,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.8236221671104431,0.2431493550539016,1.0971320867538452,286.8922119140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2884521484375,286.8936767578125,1.0,0.5354295372962952,1.0,1.0,0.0,1.0,-2.957725048065185,2.957718133926392,7.034086593193933e-06,2.2847390174865723,0.5837044715881348,0.5837044715881348,0.0,103.83868408203124,134.0,16777.72265625,-0.0,2002.3798828125,1.0,283.1499938964844,286.3549194335937,290.179443359375,291.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18132.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040690541267395,1.0,0.0,0.0,1.248884916305542,1.2488901615142822,1.0407303818738001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.56494140625,0.0,97.04537963867188,1895.4371337890625,0.0,951.6941528320312,0.3612498044967651,1.0,0.0,3.0,1.0,0.0
12316440,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9510703086853028,0.3701874017715454,0.3332970142364502,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9990000128746032,0.4376977384090423,0.4135207235813141,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.9781422019004822,0.4028592109680176,0.2817819118499756,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.9372454285621644,0.3562045097351074,0.3376050591468811,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.8236221671104431,0.2431493550539016,1.0971320867538452,286.8922119140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2884521484375,286.8936767578125,1.0,0.5354295372962952,1.0,1.0,0.0,1.0,-2.957725048065185,2.957718133926392,7.034086593193933e-06,2.2847390174865723,0.5837044715881348,0.5837044715881348,0.0,103.83868408203124,134.0,16777.72265625,-0.0,2002.3798828125,1.0,283.1499938964844,286.3549194335937,290.179443359375,291.33453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18132.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040690541267395,1.0,0.0,0.0,1.248884916305542,1.2488901615142822,1.0407303818738001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.56494140625,0.0,97.04537963867188,1895.4371337890625,0.0,951.6941528320312,0.3612498044967651,1.0,0.0,3.0,1.0,0.0
12316500,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.935521960258484,0.3708128631114959,0.3340323269367218,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9890958070755004,0.4384612739086151,0.415240615606308,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.964779019355774,0.4038607180118561,0.2826123535633087,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.9219831228256226,0.3572871685028076,0.3388111889362335,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.8128103613853455,0.2439192980527877,1.1015111207962036,286.9054260253906,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.28778076171875,286.9064025878906,1.0,0.5399588942527771,1.0,1.0,0.0,1.0,-2.9683187007904053,2.968311548233032,7.085196102707414e-06,2.2931957244873047,0.5831820964813232,0.5831820964813232,0.0,108.6744384765625,134.0,16796.37109375,-0.0,2044.7733154296875,1.0,283.1499938964844,286.3667297363281,290.1860046386719,291.3422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18121.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039808392524719,1.0,0.0,0.0,1.2463607788085938,1.2463661432266235,1.0365279479174205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.4833984375,0.0,96.6173324584961,1895.4371337890625,0.0,951.1926879882812,0.3607529103755951,1.0,0.0,3.0,1.0,0.0
12316560,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.917410671710968,0.3714077770709991,0.3347849547863006,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.9747232794761658,0.4392809271812439,0.4162082374095917,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9478890895843506,0.4048405289649963,0.2834613919258117,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.905185341835022,0.3583430349826813,0.3400356471538543,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.7996235489845276,0.2446476519107818,1.1059012413024902,286.9157409667969,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.28692626953125,286.9166259765625,1.0,0.545075535774231,1.0,1.0,0.0,1.0,-2.978175163269043,2.97816801071167,7.132467544579413e-06,2.3008711338043213,0.5826666355133057,0.5826666355133057,0.0,114.64838409423828,152.0,16810.921875,-0.0,2091.911865234375,1.0,283.1499938964844,286.3760070800781,290.19317626953125,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,18113.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040108799934387,1.0,0.0,0.0,1.2439520359039309,1.243957281112671,1.0325252475240633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.04052734375,0.0,96.2162857055664,1895.4371337890625,0.0,951.3634033203124,0.3602867126464844,1.0,0.0,3.0,1.0,0.0
12316620,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8847950100898743,0.3725234270095825,0.3362999260425567,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.940518319606781,0.4410276710987091,0.4183403849601745,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.9118752479553224,0.4067480266094208,0.2851834893226623,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8747982382774353,0.3603887259960174,0.3425037860870361,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.7729989290237427,0.2459998726844787,1.11459219455719,286.935546875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.28472900390625,286.9364318847656,1.0,0.5565006732940674,1.0,1.0,0.0,1.0,-2.998043775558472,2.998036623001098,7.228294180094963e-06,2.3163673877716064,0.5817395448684692,0.5817395448684692,0.0,128.7688446044922,170.0,16842.30078125,-0.0,2198.50634765625,1.0,283.1499938964844,286.3935852050781,290.2076110839844,291.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,18098.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604265570640564,1.0,0.0,0.0,1.2395944595336914,1.2395997047424316,1.0253041438090805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.203369140625,0.0,95.49348449707033,1895.4371337890625,0.0,952.8115234375,0.3594444096088409,1.0,0.0,3.0,1.0,0.0
12316680,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8847950100898743,0.3725234270095825,0.3362999260425567,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.940518319606781,0.4410276710987091,0.4183403849601745,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.9118752479553224,0.4067480266094208,0.2851834893226623,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8747982382774353,0.3603887259960174,0.3425037860870361,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.7729989290237427,0.2459998726844787,1.11459219455719,286.935546875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.28472900390625,286.9364318847656,1.0,0.5565006732940674,1.0,1.0,0.0,1.0,-2.998043775558472,2.998036623001098,7.228294180094963e-06,2.3163673877716064,0.5817395448684692,0.5817395448684692,0.0,128.7688446044922,170.0,16842.30078125,-0.0,2198.50634765625,1.0,283.1499938964844,286.3935852050781,290.2076110839844,291.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,18098.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604265570640564,1.0,0.0,0.0,1.2395944595336914,1.2395997047424316,1.0253041438090805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.203369140625,0.0,95.49348449707033,1895.4371337890625,0.0,952.8115234375,0.3594444096088409,1.0,0.0,3.0,1.0,0.0
12316740,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.8570523858070374,0.3735609054565429,0.3378110826015472,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9072474837303162,0.4428319036960602,0.4206240177154541,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.8827105164527893,0.4086006283760071,0.2869199216365814,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.8485620021820068,0.3623597025871277,0.3449729681015014,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.7499496936798096,0.2472316920757293,1.1230747699737549,286.9544677734375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2820739746094,286.9552917480469,1.0,0.5688456296920776,1.0,1.0,0.0,1.0,-3.0178587436676025,3.0178513526916504,7.324503712879959e-06,2.331824541091919,0.5809478163719177,0.5809478163719177,0.0,144.7958526611328,188.0,16876.015625,-0.0,2316.18994140625,1.0,283.1499938964844,286.4101867675781,290.2220458984375,291.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18085.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046522259712219,1.0,0.0,0.0,1.2358384132385254,1.2358436584472656,1.0191000399117912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.470458984375,0.0,94.8711929321289,1895.4371337890625,0.0,955.0137329101562,0.35871621966362,1.0,0.0,3.0,1.0,0.0
