time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316800,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.8570523858070374,0.3735609054565429,0.3378110826015472,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544677734375,0.9072474837303162,0.4428319036960602,0.4206240177154541,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.8827105164527893,0.4086006283760071,0.2869199216365814,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.8485620021820068,0.3623597025871277,0.3449729681015014,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.7499496936798096,0.2472316920757293,1.1230747699737549,286.9544677734375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2820739746094,286.9552917480469,1.0,0.5688456296920776,1.0,1.0,0.0,1.0,-3.0178587436676025,3.0178513526916504,7.324503712879959e-06,2.331824541091919,0.5809478163719177,0.5809478163719177,0.0,144.7958526611328,188.0,16876.015625,-0.0,2316.18994140625,1.0,283.1499938964844,286.4101867675781,290.2220458984375,291.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18085.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046522259712219,1.0,0.0,0.0,1.2358384132385254,1.2358436584472656,1.0191000399117912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.470458984375,0.0,94.8711929321289,1895.4371337890625,0.0,955.0137329101562,0.35871621966362,1.0,0.0,3.0,1.0,0.0
12316860,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8343533873558044,0.3745350837707519,0.3393051624298095,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97235107421875,0.8816708922386169,0.4446403086185455,0.4229660332202911,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.85860675573349,0.4104088246822357,0.288657009601593,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8271082043647766,0.3642667829990387,0.3474243283271789,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721069335937,0.7311245799064636,0.2483612895011901,1.1312922239303589,286.97235107421875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2790832519531,286.9731140136719,1.0,0.5815860629081726,1.0,1.0,0.0,1.0,-3.037384510040283,3.037377119064331,7.419935172947589e-06,2.347057342529297,0.5802843570709229,0.5802843570709229,0.0,161.94931030273438,191.0,16911.40625,-0.0,2440.671875,1.0,283.1499938964844,286.4257202148437,290.2366638183594,291.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18072.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050758957862854,1.0,0.0,0.0,1.232646942138672,1.232652187347412,1.0138433026440909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.865966796875,0.0,94.3419952392578,1895.4371337890625,0.0,957.4313354492188,0.3580946624279022,1.0,0.0,3.0,1.0,0.0
12316920,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8343533873558044,0.3745350837707519,0.3393051624298095,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97235107421875,0.8816708922386169,0.4446403086185455,0.4229660332202911,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.85860675573349,0.4104088246822357,0.288657009601593,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722900390625,0.8271082043647766,0.3642667829990387,0.3474243283271789,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721069335937,0.7311245799064636,0.2483612895011901,1.1312922239303589,286.97235107421875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2790832519531,286.9731140136719,1.0,0.5815860629081726,1.0,1.0,0.0,1.0,-3.037384510040283,3.037377119064331,7.419935172947589e-06,2.347057342529297,0.5802843570709229,0.5802843570709229,0.0,161.94931030273438,191.0,16911.40625,-0.0,2440.671875,1.0,283.1499938964844,286.4257202148437,290.2366638183594,291.4003601074219,293.1499938964844,293.1499938964844,283.1499938964844,18072.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050758957862854,1.0,0.0,0.0,1.232646942138672,1.232652187347412,1.0138433026440909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.865966796875,0.0,94.3419952392578,1895.4371337890625,0.0,957.4313354492188,0.3580946624279022,1.0,0.0,3.0,1.0,0.0
12316980,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.8246064186096191,0.3752507865428924,0.3402658700942993,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8707521557807922,0.4460065066814422,0.4245849847793579,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.8484883904457092,0.4117625057697296,0.2898464500904083,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.8179107308387756,0.3656824827194214,0.3490982353687286,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7230367660522461,0.2491661161184311,1.1365429162979126,286.9844055175781,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2765808105469,286.98504638671875,1.0,0.5882201790809631,1.0,1.0,0.0,1.0,-3.050243854522705,3.050236463546753,7.483237823180389e-06,2.357138156890869,0.5798467993736267,0.5798467993736267,0.0,171.00831604003906,191.0,16934.056640625,-0.0,2511.852294921875,1.0,283.1499938964844,286.43621826171875,290.248046875,291.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18064.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053897142410278,1.0,0.0,0.0,1.2305511236190796,1.2305563688278198,1.0103987335696729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.929443359375,0.0,93.99504089355467,1895.4371337890625,0.0,959.2250366210938,0.3576858043670654,1.0,0.0,3.0,1.0,0.0
12317040,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8223410248756409,0.3754770159721374,0.340547114610672,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.8682703971862793,0.4464383125305176,0.4250737130641937,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.8462031483650208,0.412189781665802,0.2902046740055084,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8157833814620972,0.3661269545555115,0.3496009707450866,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.7211578488349915,0.2494150847196579,1.1380646228790283,286.98785400390625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2758178710937,286.98846435546875,1.0,0.5899990200996399,1.0,1.0,0.0,1.0,-3.054034471511841,3.0540270805358887,7.501933396270033e-06,2.360103130340576,0.5797172784805298,0.5797172784805298,0.0,173.29693603515625,179.0,16940.548828125,-0.0,2530.955322265625,1.0,283.1499938964844,286.439208984375,290.2516784667969,291.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054810285568237,1.0,0.0,0.0,1.2299360036849976,1.2299412488937378,1.00938869707079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.17626953125,0.0,93.89374542236328,1895.4371337890625,0.0,959.7476806640624,0.3575663268566131,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.821129560470581,0.3759514093399048,0.3410190045833587,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8671109080314636,0.4473391771316528,0.4259712994098663,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8451665639877319,0.4130817949771881,0.2908617854118347,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.8148816823959351,0.3670510351657867,0.3505241274833679,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.7202843427658081,0.2499291449785232,1.1406304836273191,286.99432373046875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2743225097656,286.9948425292969,1.0,0.5914592742919922,1.0,1.0,0.0,1.0,-3.060669183731079,3.060661554336548,7.534809810749721e-06,2.3653337955474854,0.579456090927124,0.579456090927124,0.0,174.9414825439453,179.0,16950.78515625,-0.0,2552.168701171875,1.0,283.1499938964844,286.44488525390625,290.25927734375,291.4259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18057.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056498885154724,1.0,0.0,0.0,1.2287179231643677,1.228723168373108,1.007390437735012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.698974609375,0.0,93.69400024414062,1895.4371337890625,0.0,960.714599609375,0.3573304414749145,1.0,0.0,3.0,1.0,0.0
12317160,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8221723437309265,0.3764373660087585,0.3414224982261657,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8685069680213928,0.4482474625110626,0.4267938137054443,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8465021848678589,0.4139830768108368,0.291464239358902,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8162552118301392,0.3679797351360321,0.3513686656951904,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.7213696837425232,0.2504458129405975,1.1428097486495972,286.9998779296875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2729797363281,287.0003356933594,1.0,0.5918355584144592,1.0,1.0,0.0,1.0,-3.066504001617432,3.0664963722229004,7.563740382465767e-06,2.3699162006378174,0.579201877117157,0.579201877117157,0.0,174.53451538085938,167.0,16958.740234375,-0.0,2561.200439453125,1.0,283.1499938964844,286.44976806640625,290.26690673828125,291.434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18053.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057776808738708,1.0,0.0,0.0,1.2275598049163818,1.2275649309158323,1.0054922228164288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.085205078125,0.0,93.506103515625,1895.4371337890625,0.0,961.44677734375,0.3571084439754486,1.0,0.0,3.0,1.0,0.0
12317220,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8286597728729248,0.377441942691803,0.3421172797679901,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8763811588287354,0.4500860869884491,0.4283100664615631,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8539149165153503,0.4158136546611786,0.2925781011581421,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8233734369277954,0.3698550164699554,0.3529236018657684,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.7273285984992981,0.2514969408512115,1.1465222835540771,287.0096130371094,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27081298828125,287.010009765625,1.0,0.5902782082557678,1.0,1.0,0.0,1.0,-3.0768356323242188,3.0768280029296875,7.615100003022235e-06,2.378028631210327,0.5787246227264404,0.5787246227264404,0.0,169.86680603027344,155.0,16971.853515625,-0.0,2556.543212890625,1.0,283.1499938964844,286.4584045410156,290.28240966796875,291.4508972167969,293.1499938964844,293.1499938964844,283.1499938964844,18048.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058753728866577,1.0,0.0,0.0,1.2254116535186768,1.225416898727417,1.0019763863056141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.75146484375,0.0,93.16031646728516,1895.4371337890625,0.0,962.0069580078124,0.356699675321579,1.0,0.0,3.0,1.0,0.0
12317280,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8286597728729248,0.377441942691803,0.3421172797679901,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.8763811588287354,0.4500860869884491,0.4283100664615631,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8539149165153503,0.4158136546611786,0.2925781011581421,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.8233734369277954,0.3698550164699554,0.3529236018657684,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094909667969,0.7273285984992981,0.2514969408512115,1.1465222835540771,287.0096130371094,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27081298828125,287.010009765625,1.0,0.5902782082557678,1.0,1.0,0.0,1.0,-3.0768356323242188,3.0768280029296875,7.615100003022235e-06,2.378028631210327,0.5787246227264404,0.5787246227264404,0.0,169.86680603027344,155.0,16971.853515625,-0.0,2556.543212890625,1.0,283.1499938964844,286.4584045410156,290.28240966796875,291.4508972167969,293.1499938964844,293.1499938964844,283.1499938964844,18048.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058753728866577,1.0,0.0,0.0,1.2254116535186768,1.225416898727417,1.0019763863056141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.75146484375,0.0,93.16031646728516,1895.4371337890625,0.0,962.0069580078124,0.356699675321579,1.0,0.0,3.0,1.0,0.0
12317340,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.839607834815979,0.3784781396389007,0.3427242636680603,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8895013928413391,0.4519455730915069,0.4297227561473846,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8663337826728821,0.4176722764968872,0.2936207056045532,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.8348148465156555,0.371750146150589,0.3543728291988373,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.7370645403862,0.2525734305381775,1.1497513055801392,287.01837158203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26922607421875,287.01873779296875,1.0,0.5867888331413269,1.0,1.0,0.0,1.0,-3.086142539978028,3.086134910583496,7.661508789169602e-06,2.3853344917297363,0.5782965421676636,0.5782965421676636,0.0,161.96511840820312,143.0,16983.9140625,-0.0,2532.838623046875,1.0,283.1499938964844,286.4660949707031,290.29864501953125,291.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,18043.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057854890823364,1.0,0.0,0.0,1.223482966423035,1.2234880924224854,9.988247029468766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.53857421875,0.0,92.85088348388672,1895.4371337890625,0.0,961.491455078125,0.356333315372467,1.0,0.0,3.0,1.0,0.0
12317400,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.839607834815979,0.3784781396389007,0.3427242636680603,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8895013928413391,0.4519455730915069,0.4297227561473846,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8663337826728821,0.4176722764968872,0.2936207056045532,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.8348148465156555,0.371750146150589,0.3543728291988373,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.7370645403862,0.2525734305381775,1.1497513055801392,287.01837158203125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26922607421875,287.01873779296875,1.0,0.5867888331413269,1.0,1.0,0.0,1.0,-3.086142539978028,3.086134910583496,7.661508789169602e-06,2.3853344917297363,0.5782965421676636,0.5782965421676636,0.0,161.96511840820312,143.0,16983.9140625,-0.0,2532.838623046875,1.0,283.1499938964844,286.4660949707031,290.29864501953125,291.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,18043.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057854890823364,1.0,0.0,0.0,1.223482966423035,1.2234880924224854,9.988247029468766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.53857421875,0.0,92.85088348388672,1895.4371337890625,0.0,961.491455078125,0.356333315372467,1.0,0.0,3.0,1.0,0.0
12317460,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8546019792556763,0.3795296251773834,0.3432820737361908,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9071516394615172,0.4538123607635498,0.4310755431652069,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8832100033760071,0.4195437133312225,0.2946231961250305,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8501914739608765,0.3736549317836761,0.3557637333869934,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.7502471208572388,0.2536691427230835,1.1527429819107056,287.0266418457031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2680358886719,287.0269775390625,1.0,0.582218587398529,1.0,1.0,0.0,1.0,-3.094914197921753,3.0949065685272217,7.705372809141409e-06,2.392217874526977,0.5779291987419128,0.5779291987419128,0.0,152.2685546875,131.0,16996.82421875,-0.0,2498.474609375,1.0,283.1499938964844,286.47332763671875,290.3159484863281,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055876016616821,1.0,0.0,0.0,1.2217901945114136,1.2217953205108645,9.9606268122443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.625,0.0,92.5780258178711,1895.4371337890625,0.0,960.3577270507812,0.3560096323490143,1.0,0.0,3.0,1.0,0.0
12317520,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8546019792556763,0.3795296251773834,0.3432820737361908,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9071516394615172,0.4538123607635498,0.4310755431652069,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8832100033760071,0.4195437133312225,0.2946231961250305,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.8501914739608765,0.3736549317836761,0.3557637333869934,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.7502471208572388,0.2536691427230835,1.1527429819107056,287.0266418457031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2680358886719,287.0269775390625,1.0,0.582218587398529,1.0,1.0,0.0,1.0,-3.094914197921753,3.0949065685272217,7.705372809141409e-06,2.392217874526977,0.5779291987419128,0.5779291987419128,0.0,152.2685546875,131.0,16996.82421875,-0.0,2498.474609375,1.0,283.1499938964844,286.47332763671875,290.3159484863281,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055876016616821,1.0,0.0,0.0,1.2217901945114136,1.2217953205108645,9.9606268122443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.625,0.0,92.5780258178711,1895.4371337890625,0.0,960.3577270507812,0.3560096323490143,1.0,0.0,3.0,1.0,0.0
12317580,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.8741205334663391,0.3805836141109466,0.3438077569007873,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.9315747022628784,0.4556737840175628,0.4323872923851013,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.904632031917572,0.4214151203632355,0.2955989241600036,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.8700946569442749,0.3755595982074737,0.3571176826953888,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.7673957347869873,0.2547760307788849,1.1556086540222168,287.0345458984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2670593261719,287.034912109375,1.0,0.5770308971405029,1.0,1.0,0.0,1.0,-3.103369951248169,3.1033623218536377,7.747770723653957e-06,2.3988516330718994,0.5776361227035522,0.5776361227035522,0.0,141.57200622558594,119.0,17011.697265625,-0.0,2458.00634765625,1.0,283.1499938964844,286.4801940917969,290.3343505859375,291.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053628325462341,1.0,0.0,0.0,1.220369577407837,1.2203748226165771,9.937478750998709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.074462890625,0.0,92.34581756591795,1895.4371337890625,0.0,959.0713500976562,0.3557335436344147,1.0,0.0,3.0,1.0,0.0
12317640,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.8741205334663391,0.3805836141109466,0.3438077569007873,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.9315747022628784,0.4556737840175628,0.4323872923851013,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.904632031917572,0.4214151203632355,0.2955989241600036,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.8700946569442749,0.3755595982074737,0.3571176826953888,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.7673957347869873,0.2547760307788849,1.1556086540222168,287.0345458984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2670593261719,287.034912109375,1.0,0.5770308971405029,1.0,1.0,0.0,1.0,-3.103369951248169,3.1033623218536377,7.747770723653957e-06,2.3988516330718994,0.5776361227035522,0.5776361227035522,0.0,141.57200622558594,119.0,17011.697265625,-0.0,2458.00634765625,1.0,283.1499938964844,286.4801940917969,290.3343505859375,291.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053628325462341,1.0,0.0,0.0,1.220369577407837,1.2203748226165771,9.937478750998709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.074462890625,0.0,92.34581756591795,1895.4371337890625,0.0,959.0713500976562,0.3557335436344147,1.0,0.0,3.0,1.0,0.0
12317700,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.8858493566513062,0.381108671426773,0.3440610468387604,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.9459390640258788,0.4565986394882202,0.4330297410488128,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.9181905388832092,0.422347754240036,0.296078622341156,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.8820518255233765,0.3765093982219696,0.3577839732170105,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382995605469,0.7777337431907654,0.2553315162658691,1.1570110321044922,287.0384216308594,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2666015625,287.03875732421875,1.0,0.5742893815040588,1.0,1.0,0.0,1.0,-3.107511043548584,3.1075031757354736,7.768574505462311e-06,2.402099370956421,0.5775227546691895,0.5775227546691895,0.0,135.9935302734375,119.0,17020.1328125,-0.0,2436.29931640625,1.0,283.1499938964844,286.4834899902344,290.34393310546875,291.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18028.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052602529525757,1.0,0.0,0.0,1.219779133796692,1.2197842597961426,9.927863686698404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.9423828125,0.0,92.247314453125,1895.4371337890625,0.0,958.4847412109376,0.3556161224842071,1.0,0.0,3.0,1.0,0.0
12317760,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.8990451097488403,0.3816313445568084,0.344309002161026,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.9610568881034852,0.457518458366394,0.4336640238761902,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.9340124130249025,0.4232772886753082,0.2965536117553711,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.8955130577087402,0.3774565458297729,0.358444333076477,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421142578125,0.7894014120101929,0.2558872401714325,1.1583983898162842,287.0422058105469,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2662048339844,287.04254150390625,1.0,0.5714825987815857,1.0,1.0,0.0,1.0,-3.111604928970337,3.1115970611572266,7.789167284499854e-06,2.4053099155426025,0.5774335861206055,0.5774335861206055,0.0,130.3184051513672,107.0,17029.333984375,-0.0,2413.929443359375,1.0,283.1499938964844,286.4867248535156,290.3537292480469,291.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18025.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051700711250305,1.0,0.0,0.0,1.2192749977111816,1.2192801237106323,9.919659760271317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.900634765625,0.0,92.16144561767578,1895.4371337890625,0.0,957.96923828125,0.3555136024951935,1.0,0.0,3.0,1.0,0.0
12317820,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9334619641304016,0.3826673924922943,0.3447901904582977,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.991435706615448,0.459342211484909,0.4349104166030884,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9692564010620116,0.4251246452331543,0.2974905669689178,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9301223158836364,0.3793407082557678,0.3597487211227417,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.8168028593063354,0.2569966316223144,1.1611326932907104,287.0495910644531,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2653503417969,287.0498962402344,1.0,0.5657278895378113,1.0,1.0,0.0,1.0,-3.1196649074554443,3.119657039642334,7.82978895585984e-06,2.411629199981689,0.5773351192474365,0.5773351192474365,0.0,118.77153778076172,110.0,17050.322265625,-0.0,2367.718017578125,1.0,283.1499938964844,286.4928894042969,290.3739318847656,291.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18017.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050344109535217,1.0,0.0,0.0,1.2185522317886353,1.218557357788086,9.907903120165429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.0888671875,0.0,92.03121948242188,1895.4371337890625,0.0,957.1942138671876,0.3553574681282043,1.0,0.0,3.0,1.0,0.0
12317880,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9334619641304016,0.3826673924922943,0.3447901904582977,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.991435706615448,0.459342211484909,0.4349104166030884,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9692564010620116,0.4251246452331543,0.2974905669689178,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9301223158836364,0.3793407082557678,0.3597487211227417,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.8168028593063354,0.2569966316223144,1.1611326932907104,287.0495910644531,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2653503417969,287.0498962402344,1.0,0.5657278895378113,1.0,1.0,0.0,1.0,-3.1196649074554443,3.119657039642334,7.82978895585984e-06,2.411629199981689,0.5773351192474365,0.5773351192474365,0.0,118.77153778076172,110.0,17050.322265625,-0.0,2367.718017578125,1.0,283.1499938964844,286.4928894042969,290.3739318847656,291.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18017.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050344109535217,1.0,0.0,0.0,1.2185522317886353,1.218557357788086,9.907903120165429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.0888671875,0.0,92.03121948242188,1895.4371337890625,0.0,957.1942138671876,0.3553574681282043,1.0,0.0,3.0,1.0,0.0
12317940,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9501392245292664,0.3836445808410644,0.3455115258693695,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9990000128746032,0.4614192545413971,0.4306879639625549,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.983738899230957,0.4269162118434906,0.2986144125461578,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9476861357688904,0.3811744451522827,0.3613095879554748,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.8291367888450623,0.2580653429031372,1.1651270389556885,287.0548400878906,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26470947265625,287.0549011230469,1.0,0.563930094242096,1.0,1.0,0.0,1.0,-3.123577833175659,3.123569965362549,7.84988242230611e-06,2.414834976196289,0.5773293972015381,0.5773293972015381,0.0,114.32064056396484,128.0,17063.62890625,-0.0,2351.279296875,1.0,283.1499938964844,286.4975280761719,290.3949279785156,291.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18009.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049657464027405,1.0,0.0,0.0,1.2182331085205078,1.2182382345199585,9.902713316023437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.374755859375,0.0,91.96157836914062,1895.4371337890625,0.0,956.8021240234376,0.3552722930908203,1.0,0.0,3.0,1.0,0.0
12318000,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9501392245292664,0.3836445808410644,0.3455115258693695,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9990000128746032,0.4614192545413971,0.4306879639625549,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.983738899230957,0.4269162118434906,0.2986144125461578,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.9476861357688904,0.3811744451522827,0.3613095879554748,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.8291367888450623,0.2580653429031372,1.1651270389556885,287.0548400878906,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26470947265625,287.0549011230469,1.0,0.563930094242096,1.0,1.0,0.0,1.0,-3.123577833175659,3.123569965362549,7.84988242230611e-06,2.414834976196289,0.5773293972015381,0.5773293972015381,0.0,114.32064056396484,128.0,17063.62890625,-0.0,2351.279296875,1.0,283.1499938964844,286.4975280761719,290.3949279785156,291.5694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18009.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049657464027405,1.0,0.0,0.0,1.2182331085205078,1.2182382345199585,9.902713316023437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.374755859375,0.0,91.96157836914062,1895.4371337890625,0.0,956.8021240234376,0.3552722930908203,1.0,0.0,3.0,1.0,0.0
12318060,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9425867795944214,0.3845715522766113,0.3464283049106598,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.9987205266952516,0.4635677933692932,0.4387411475181579,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.978045642375946,0.4286678731441498,0.2998974919319153,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9409027099609376,0.382976621389389,0.3630954623222351,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.8241019248962402,0.2591092884540558,1.1702337265014648,287.0674133300781,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26434326171875,287.0682983398437,1.0,0.5692694187164307,1.0,1.0,0.0,1.0,-3.1443538665771484,3.144345760345459,7.95408686826704e-06,2.4306652545928955,0.5775585770606995,0.5775585770606995,0.0,117.609375,146.0,17130.353515625,-0.0,2407.947265625,1.0,283.1499938964844,286.5067443847656,290.4164733886719,291.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17995.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049148440361023,1.0,0.0,0.0,1.2184655666351318,1.2184706926345823,9.906494113920417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.149169921875,0.0,91.96379852294922,1895.4371337890625,0.0,956.511474609375,0.355274498462677,1.0,0.0,3.0,1.0,0.0
12318120,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9425867795944214,0.3845715522766113,0.3464283049106598,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.9987205266952516,0.4635677933692932,0.4387411475181579,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.978045642375946,0.4286678731441498,0.2998974919319153,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9409027099609376,0.382976621389389,0.3630954623222351,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.8241019248962402,0.2591092884540558,1.1702337265014648,287.0674133300781,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26434326171875,287.0682983398437,1.0,0.5692694187164307,1.0,1.0,0.0,1.0,-3.1443538665771484,3.144345760345459,7.95408686826704e-06,2.4306652545928955,0.5775585770606995,0.5775585770606995,0.0,117.609375,146.0,17130.353515625,-0.0,2407.947265625,1.0,283.1499938964844,286.5067443847656,290.4164733886719,291.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17995.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049148440361023,1.0,0.0,0.0,1.2184655666351318,1.2184706926345823,9.906494113920417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.149169921875,0.0,91.96379852294922,1895.4371337890625,0.0,956.511474609375,0.355274498462677,1.0,0.0,3.0,1.0,0.0
12318180,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9165712594985962,0.3852786123752594,0.3474004864692688,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9797363877296448,0.4646603167057037,0.4402564167976379,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.9552345275878906,0.4300732612609863,0.3011356890201568,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9155950546264648,0.3844212293624878,0.3648103773593902,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.8055766224861145,0.259907454252243,1.1755092144012451,287.0783996582031,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2618103027344,287.0788879394531,1.0,0.576379120349884,1.0,1.0,0.0,1.0,-3.1569745540618896,3.1569664478302,8.018565495149232e-06,2.440624475479126,0.5779734253883362,0.5779734253883362,0.0,126.59121704101562,146.0,17181.384765625,-0.0,2480.614501953125,1.0,283.1499938964844,286.5154724121094,290.436767578125,291.6166381835937,293.1499938964844,293.1499938964844,283.1499938964844,17979.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052095890045166,1.0,0.0,0.0,1.2195152044296265,1.2195204496383667,9.923569166403469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.016845703125,0.0,92.08258819580078,1895.4371337890625,0.0,958.1951904296876,0.3554112315177917,1.0,0.0,3.0,1.0,0.0
12318240,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.9113645553588868,0.3854033052921295,0.3475878536701202,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.9752776026725768,0.4648804366588592,0.4405331313610077,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08013916015625,0.9501023888587952,0.4303321242332458,0.3013739585876465,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.910542905330658,0.38468798995018,0.3651404976844787,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0800170898437,0.8015252351760864,0.2600506842136383,1.1765273809432983,287.0801696777344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2613220214844,287.0806579589844,1.0,0.5779127478599548,1.0,1.0,0.0,1.0,-3.159441471099853,3.159433603286743,8.031133802433033e-06,2.442544460296631,0.5780676603317261,0.5780676603317261,0.0,128.61212158203125,164.0,17191.6015625,-0.0,2496.274169921875,1.0,283.1499938964844,286.51678466796875,290.4407043457031,291.6212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17976.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053037047386169,1.0,0.0,0.0,1.2197754383087158,1.2197805643081665,9.927803290565865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.491455078125,0.0,92.11500549316406,1895.4371337890625,0.0,958.7333374023438,0.3554491102695465,1.0,0.0,3.0,1.0,0.0
12318300,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.8961426615715027,0.3857734501361847,0.3481737077236175,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855712890625,0.960117518901825,0.4655790328979492,0.4414347112178802,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0855407714844,0.9332973957061768,0.4311230480670929,0.3021202981472015,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08551025390625,0.8957489132881165,0.3855041563510895,0.3661750257015228,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.7887701392173767,0.2604802250862121,1.179720163345337,287.0855712890625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.259765625,287.0860290527344,1.0,0.5829741954803467,1.0,1.0,0.0,1.0,-3.16720986366272,3.1672017574310303,8.070778676483314e-06,2.448591709136963,0.578403651714325,0.578403651714325,0.0,135.42982482910156,164.0,17225.01171875,-0.0,2548.197021484375,1.0,283.1499938964844,286.520751953125,290.4530029296875,291.6355895996094,293.1499938964844,293.1499938964844,283.1499938964844,17966.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056550145149231,1.0,0.0,0.0,1.2207449674606323,1.220750093460083,9.943591550154453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.168212890625,0.0,92.23955535888672,1895.4371337890625,0.0,960.7439575195312,0.3555949330329895,1.0,0.0,3.0,1.0,0.0
12318360,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907287597656,0.8817328810691833,0.3861168920993805,0.3487570285797119,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.9438575506210328,0.4662830829620361,0.4423718452453613,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.9165953397750854,0.4318886697292328,0.3028660118579864,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907287597656,0.8816933035850525,0.3862957656383514,0.3672095835208893,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.7763981223106384,0.2608842551708221,1.182908296585083,287.0907897949219,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2580871582031,287.0912170410156,1.0,0.5883436799049377,1.0,1.0,0.0,1.0,-3.17501187324524,3.17500376701355,8.110695489449427e-06,2.4546661376953125,0.5788021683692932,0.5788021683692932,0.0,142.8534393310547,182.0,17260.505859375,-0.0,2603.717041015625,1.0,283.1499938964844,286.5245056152344,290.4652709960937,291.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17956.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060752868652344,1.0,0.0,0.0,1.2219510078430176,1.2219561338424685,9.96324942548199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.93701171875,0.0,92.39948272705078,1895.4371337890625,0.0,963.1541137695312,0.3557825684547424,1.0,0.0,3.0,1.0,0.0
12318420,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8558147549629211,0.3867329657077789,0.3499048352241516,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.91232830286026,0.4676736891269684,0.4442902505397796,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.8885748982429504,0.4333511292934418,0.3043447434902191,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8564183115959167,0.3878112435340881,0.3692627251148224,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.7542170286178589,0.2616225481033325,1.189197659492493,287.1004638671875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2545166015625,287.10089111328125,1.0,0.5996434688568115,1.0,1.0,0.0,1.0,-3.1905078887939453,3.190499782562256,8.19027263787575e-06,2.4667322635650635,0.5797902345657349,0.5797902345657349,0.0,158.952880859375,200.0,17337.34375,-0.0,2722.154296875,1.0,283.1499938964844,286.5310974121094,290.4898986816406,291.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17936.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070593595504761,1.0,0.0,0.0,1.2250940799713137,1.2250992059707642,1.0014569795657736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.763916015625,0.0,92.82964324951172,1895.4371337890625,0.0,968.8162231445312,0.3562878370285034,1.0,0.0,3.0,1.0,0.0
12318480,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8558147549629211,0.3867329657077789,0.3499048352241516,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.91232830286026,0.4676736891269684,0.4442902505397796,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.8885748982429504,0.4333511292934418,0.3043447434902191,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8564183115959167,0.3878112435340881,0.3692627251148224,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.7542170286178589,0.2616225481033325,1.189197659492493,287.1004638671875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2545166015625,287.10089111328125,1.0,0.5996434688568115,1.0,1.0,0.0,1.0,-3.1905078887939453,3.190499782562256,8.19027263787575e-06,2.4667322635650635,0.5797902345657349,0.5797902345657349,0.0,158.952880859375,200.0,17337.34375,-0.0,2722.154296875,1.0,283.1499938964844,286.5310974121094,290.4898986816406,291.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17936.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070593595504761,1.0,0.0,0.0,1.2250940799713137,1.2250992059707642,1.0014569795657736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.763916015625,0.0,92.82964324951172,1895.4371337890625,0.0,968.8162231445312,0.3562878370285034,1.0,0.0,3.0,1.0,0.0
12318540,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8342918753623962,0.3872630596160888,0.3510145246982574,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8875153660774231,0.4690130650997162,0.4462108314037323,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8653090000152588,0.4347270429134369,0.3057941198348999,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8354477882385254,0.3892423510551452,0.3712778389453888,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.7358500957489014,0.2622759938240051,1.1953004598617554,287.10894775390625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2506408691406,287.1093139648437,1.0,0.6113178730010986,1.0,1.0,0.0,1.0,-3.205656051635742,3.2056477069854736,8.268440069514327e-06,2.4785282611846924,0.5810440182685852,0.5810440182685852,0.0,176.13430786132812,203.0,17421.84765625,-0.0,2846.913330078125,1.0,283.1499938964844,286.5364074707031,290.5148620605469,291.70965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17913.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081799864768982,1.0,0.0,0.0,1.2292628288269043,1.2292680740356443,1.0082841583880509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.033203125,0.0,93.41645050048828,1895.4371337890625,0.0,975.2969970703124,0.3569768369197845,1.0,0.0,3.0,1.0,0.0
12318600,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8342918753623962,0.3872630596160888,0.3510145246982574,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8875153660774231,0.4690130650997162,0.4462108314037323,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8653090000152588,0.4347270429134369,0.3057941198348999,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.8354477882385254,0.3892423510551452,0.3712778389453888,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.7358500957489014,0.2622759938240051,1.1953004598617554,287.10894775390625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2506408691406,287.1093139648437,1.0,0.6113178730010986,1.0,1.0,0.0,1.0,-3.205656051635742,3.2056477069854736,8.268440069514327e-06,2.4785282611846924,0.5810440182685852,0.5810440182685852,0.0,176.13430786132812,203.0,17421.84765625,-0.0,2846.913330078125,1.0,283.1499938964844,286.5364074707031,290.5148620605469,291.70965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17913.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081799864768982,1.0,0.0,0.0,1.2292628288269043,1.2292680740356443,1.0082841583880509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.033203125,0.0,93.41645050048828,1895.4371337890625,0.0,975.2969970703124,0.3569768369197845,1.0,0.0,3.0,1.0,0.0
