time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318660,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8227783441543579,0.3877314627170563,0.3518406748771667,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8745036125183105,0.4702956080436706,0.4478445947170257,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8531511425971985,0.4360344409942627,0.3070199191570282,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8244932293891907,0.3906052708625793,0.372991144657135,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147155761719,0.7261243462562561,0.2628648281097412,1.1999799013137815,287.1147766113281,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2466125488281,287.114990234375,1.0,0.618747353553772,1.0,1.0,0.0,1.0,-3.2177791595458984,3.21777081489563,8.331409844686277e-06,2.4880261421203613,0.5825474858283997,0.5825474858283997,0.0,187.3074645996093,206.0,17506.490234375,-0.0,2933.4306640625,1.0,283.1499938964844,286.5392761230469,290.5403747558594,291.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,17891.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093973517417908,1.0,0.0,0.0,1.2344528436660769,1.2344579696655271,1.0168161423962377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5439453125,0.0,94.1639175415039,1895.4371337890625,0.0,982.3768310546876,0.3578526973724365,1.0,0.0,3.0,1.0,0.0
12318720,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8227783441543579,0.3877314627170563,0.3518406748771667,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8745036125183105,0.4702956080436706,0.4478445947170257,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8531511425971985,0.4360344409942627,0.3070199191570282,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8244932293891907,0.3906052708625793,0.372991144657135,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147155761719,0.7261243462562561,0.2628648281097412,1.1999799013137815,287.1147766113281,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2466125488281,287.114990234375,1.0,0.618747353553772,1.0,1.0,0.0,1.0,-3.2177791595458984,3.21777081489563,8.331409844686277e-06,2.4880261421203613,0.5825474858283997,0.5825474858283997,0.0,187.3074645996093,206.0,17506.490234375,-0.0,2933.4306640625,1.0,283.1499938964844,286.5392761230469,290.5403747558594,291.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,17891.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093973517417908,1.0,0.0,0.0,1.2344528436660769,1.2344579696655271,1.0168161423962377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5439453125,0.0,94.1639175415039,1895.4371337890625,0.0,982.3768310546876,0.3578526973724365,1.0,0.0,3.0,1.0,0.0
12318780,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8158190846443176,0.38817298412323,0.3525035977363586,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8669946789741516,0.4715394973754883,0.4492974281311035,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8462172746658325,0.4373028576374054,0.3081105053424835,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8181213736534119,0.3919298946857452,0.3745214939117431,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180419921875,0.7203333377838135,0.2634269297122955,1.203833818435669,287.1180725097656,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2427673339844,287.1181945800781,1.0,0.6241017580032349,1.0,1.0,0.0,1.0,-3.2281105518341064,3.228102207183838,8.385202818317339e-06,2.4960968494415283,0.584300696849823,0.584300696849823,0.0,194.8125,194.0,17594.5390625,-0.0,2996.54931640625,1.0,283.1499938964844,286.5397033691406,290.5663146972656,291.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,17868.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106497049331665,1.0,0.0,0.0,1.240658402442932,1.2406636476516724,1.027064868708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.26025390625,0.0,95.07501220703124,1895.4371337890625,0.0,989.7030029296876,0.358917236328125,1.0,0.0,3.0,1.0,0.0
12318840,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8158190846443176,0.38817298412323,0.3525035977363586,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8669946789741516,0.4715394973754883,0.4492974281311035,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8462172746658325,0.4373028576374054,0.3081105053424835,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.8181213736534119,0.3919298946857452,0.3745214939117431,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180419921875,0.7203333377838135,0.2634269297122955,1.203833818435669,287.1180725097656,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2427673339844,287.1181945800781,1.0,0.6241017580032349,1.0,1.0,0.0,1.0,-3.2281105518341064,3.228102207183838,8.385202818317339e-06,2.4960968494415283,0.584300696849823,0.584300696849823,0.0,194.8125,194.0,17594.5390625,-0.0,2996.54931640625,1.0,283.1499938964844,286.5397033691406,290.5663146972656,291.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,17868.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106497049331665,1.0,0.0,0.0,1.240658402442932,1.2406636476516724,1.027064868708294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.26025390625,0.0,95.07501220703124,1895.4371337890625,0.0,989.7030029296876,0.358917236328125,1.0,0.0,3.0,1.0,0.0
12318900,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8157879710197449,0.3883861899375915,0.3527012169361114,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8671717643737793,0.4721477925777435,0.4498782455921173,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8464176058769226,0.437924861907959,0.3085488379001617,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.8183729648590088,0.3925803005695343,0.3751422464847564,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1186828613281,0.7204172611236572,0.2637017965316772,1.2050989866256714,287.1186828613281,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2409362792969,287.11871337890625,1.0,0.6244568824768066,1.0,1.0,0.0,1.0,-3.2318451404571533,3.2318367958068848,8.404798791161738e-06,2.4990575313568115,0.5852696299552917,0.5852696299552917,0.0,195.148178100586,194.0,17637.96484375,-0.0,3006.34619140625,1.0,283.1499938964844,286.5390319824219,290.5795288085937,291.7879943847656,293.1499938964844,293.1499938964844,283.1499938964844,17857.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611281156539917,1.0,0.0,0.0,1.244145154953003,1.2441504001617432,1.0328459154607117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.714111328125,0.0,95.59310150146484,1895.4371337890625,0.0,993.4129028320312,0.359520673751831,1.0,0.0,3.0,1.0,0.0
12318960,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.8175250887870789,0.3886032402515411,0.3528333902359009,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.8693395853042603,0.47275310754776,0.4503844678401947,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.8484744429588318,0.4385461211204529,0.3089333176612854,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11834716796875,0.8203787207603455,0.3932298719882965,0.3756899833679199,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1183776855469,0.7220274209976196,0.2639810740947723,1.206038475036621,287.11834716796875,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2392272949219,287.1183166503906,1.0,0.6239393353462219,1.0,1.0,0.0,1.0,-3.2348647117614746,3.234856367111206,8.420616723014973e-06,2.501434087753296,0.5862957835197449,0.5862957835197449,0.0,193.69615173339844,182.0,17681.283203125,-0.0,3004.76904296875,1.0,283.1499938964844,286.5374450683594,290.5928649902344,291.8041076660156,293.1499938964844,293.1499938964844,283.1499938964844,17845.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119115948677063,1.0,0.0,0.0,1.2478771209716797,1.24788236618042,1.0390515114977461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.160400390625,0.0,96.15281677246094,1895.4371337890625,0.0,997.1279907226562,0.3601711392402649,1.0,0.0,3.0,1.0,0.0
12319020,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8243400454521179,0.3890473842620849,0.3529895842075348,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8776010870933533,0.4739564657211303,0.4512657821178436,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8562767505645752,0.4397875070571899,0.3096098303794861,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8277329206466675,0.3945291936397552,0.3766610324382782,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7281442880630493,0.2645581066608429,1.207404613494873,287.1161499023437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2362060546875,287.1160583496094,1.0,0.621070146560669,1.0,1.0,0.0,1.0,-3.2397377490997314,3.239729166030884,8.4461771621136e-06,2.505270481109619,0.5885359644889832,0.5885359644889832,0.0,187.595932006836,170.0,17771.287109375,-0.0,2981.44189453125,1.0,283.1499938964844,286.5328063964844,290.6200561523437,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17823.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131541728973389,1.0,0.0,0.0,1.256100296974182,1.2561055421829224,1.052790707944951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.296142578125,0.0,97.39973449707033,1895.4371337890625,0.0,1004.482421875,0.3616144061088562,1.0,0.0,3.0,1.0,0.0
12319080,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8243400454521179,0.3890473842620849,0.3529895842075348,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8776010870933533,0.4739564657211303,0.4512657821178436,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8562767505645752,0.4397875070571899,0.3096098303794861,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.8277329206466675,0.3945291936397552,0.3766610324382782,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161804199219,0.7281442880630493,0.2645581066608429,1.207404613494873,287.1161499023437,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2362060546875,287.1160583496094,1.0,0.621070146560669,1.0,1.0,0.0,1.0,-3.2397377490997314,3.239729166030884,8.4461771621136e-06,2.505270481109619,0.5885359644889832,0.5885359644889832,0.0,187.595932006836,170.0,17771.287109375,-0.0,2981.44189453125,1.0,283.1499938964844,286.5328063964844,290.6200561523437,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17823.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131541728973389,1.0,0.0,0.0,1.256100296974182,1.2561055421829224,1.052790707944951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.296142578125,0.0,97.39973449707033,1895.4371337890625,0.0,1004.482421875,0.3616144061088562,1.0,0.0,3.0,1.0,0.0
12319140,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8345237970352173,0.3894954621791839,0.3530547022819519,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8899696469306946,0.475145548582077,0.4520327150821686,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.868034839630127,0.4410217404365539,0.3102070093154907,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8385388255119324,0.395824670791626,0.3775273859500885,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125183105469,0.7372158765792847,0.2651569843292236,1.2083874940872192,287.1124572753906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2336120605469,287.1123046875,1.0,0.616673469543457,1.0,1.0,0.0,1.0,-3.243680953979492,3.2436723709106445,8.46689181344118e-06,2.508376121520996,0.5910473465919495,0.5910473465919495,0.0,178.85400390625,158.0,17868.15234375,-0.0,2941.44384765625,1.0,283.1499938964844,286.52655029296875,290.6481628417969,291.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17798.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144036650657654,1.0,0.0,0.0,1.2654016017913818,1.265406847000122,1.0684401274829725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.9599609375,0.0,98.82921600341795,1895.4371337890625,0.0,1011.9196166992188,0.3632586002349853,1.0,0.0,3.0,1.0,0.0
12319200,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8345237970352173,0.3894954621791839,0.3530547022819519,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8899696469306946,0.475145548582077,0.4520327150821686,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.868034839630127,0.4410217404365539,0.3102070093154907,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124572753906,0.8385388255119324,0.395824670791626,0.3775273859500885,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1125183105469,0.7372158765792847,0.2651569843292236,1.2083874940872192,287.1124572753906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2336120605469,287.1123046875,1.0,0.616673469543457,1.0,1.0,0.0,1.0,-3.243680953979492,3.2436723709106445,8.46689181344118e-06,2.508376121520996,0.5910473465919495,0.5910473465919495,0.0,178.85400390625,158.0,17868.15234375,-0.0,2941.44384765625,1.0,283.1499938964844,286.52655029296875,290.6481628417969,291.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,17798.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144036650657654,1.0,0.0,0.0,1.2654016017913818,1.265406847000122,1.0684401274829725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.9599609375,0.0,98.82921600341795,1895.4371337890625,0.0,1011.9196166992188,0.3632586002349853,1.0,0.0,3.0,1.0,0.0
12319260,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8477482795715332,0.389934629201889,0.3530621528625488,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9058440923690796,0.4763121604919433,0.4527252316474914,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8832946419715881,0.4422393143177032,0.3107534050941467,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8525228500366211,0.397107720375061,0.3783287405967712,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073608398437,0.7489933967590332,0.2657686471939087,1.2091753482818604,287.1072692871094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2312927246094,287.1070556640625,1.0,0.6114229559898376,1.0,1.0,0.0,1.0,-3.247091054916382,3.2470827102661133,8.484815225529019e-06,2.511056661605835,0.5938220620155334,0.5938220620155334,0.0,168.6773681640625,146.0,17971.423828125,-0.0,2892.2724609375,1.0,283.1499938964844,286.51873779296875,290.67578125,291.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17773.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161784529685974,1.0,0.0,0.0,1.2758101224899292,1.2758153676986694,1.086089227442244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8193359375,0.0,100.45304870605467,1895.4371337890625,0.0,1022.5564575195312,0.3651125133037567,1.0,0.0,3.0,1.0,0.0
12319320,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8477482795715332,0.389934629201889,0.3530621528625488,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9058440923690796,0.4763121604919433,0.4527252316474914,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8832946419715881,0.4422393143177032,0.3107534050941467,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8525228500366211,0.397107720375061,0.3783287405967712,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073608398437,0.7489933967590332,0.2657686471939087,1.2091753482818604,287.1072692871094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2312927246094,287.1070556640625,1.0,0.6114229559898376,1.0,1.0,0.0,1.0,-3.247091054916382,3.2470827102661133,8.484815225529019e-06,2.511056661605835,0.5938220620155334,0.5938220620155334,0.0,168.6773681640625,146.0,17971.423828125,-0.0,2892.2724609375,1.0,283.1499938964844,286.51873779296875,290.67578125,291.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17773.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161784529685974,1.0,0.0,0.0,1.2758101224899292,1.2758153676986694,1.086089227442244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.8193359375,0.0,100.45304870605467,1895.4371337890625,0.0,1022.5564575195312,0.3651125133037567,1.0,0.0,3.0,1.0,0.0
12319380,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.8628941774368286,0.3903184235095978,0.3530282974243164,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.925128936767578,0.4773556590080261,0.4533100128173828,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.9003987908363342,0.4433338344097137,0.3112205862998962,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.8684769868850708,0.3982671797275543,0.379021942615509,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7624944448471069,0.2663325071334839,1.2097903490066528,287.10089111328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.229248046875,287.1006164550781,1.0,0.6061515808105469,1.0,1.0,0.0,1.0,-3.2498888969421387,3.24988055229187,8.499506293446757e-06,2.5132455825805664,0.5965748429298401,0.5965748429298401,0.0,158.62120056152344,146.0,18069.857421875,-0.0,2842.384033203125,1.0,283.1499938964844,286.5098876953125,290.6963195800781,291.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,17751.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186791062355042,1.0,0.0,0.0,1.286299705505371,1.2863050699234009,1.1040221181701781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.6259765625,0.0,102.11853790283205,1895.4371337890625,0.0,1037.6865234375,0.3669989705085754,1.0,0.0,3.0,1.0,0.0
12319440,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8643615245819092,0.3903505802154541,0.3530236780643463,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.9270197749137878,0.4774448275566101,0.4533587098121643,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.902027189731598,0.443427562713623,0.3112597167491913,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003112792969,0.8700177669525146,0.398366779088974,0.3790804445743561,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10040283203125,0.7638028264045715,0.2663812935352325,1.2098397016525269,287.10028076171875,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.22906494140625,287.1000061035156,1.0,0.6056796312332153,1.0,1.0,0.0,1.0,-3.2501187324523926,3.250110149383545,8.500712283421308e-06,2.513424634933472,0.5968225002288818,0.5968225002288818,0.0,157.7271728515625,134.0,18078.560546875,-0.0,2837.90478515625,1.0,283.1499938964844,286.5090637207031,290.69781494140625,291.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,17749.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618927538394928,1.0,0.0,0.0,1.287250518798828,1.2872557640075684,1.1056548032684077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.40576171875,0.0,102.2708740234375,1895.4371337890625,0.0,1039.198974609375,0.3671707808971405,1.0,0.0,3.0,1.0,0.0
12319500,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8741453289985657,0.3905466794967651,0.3529883325099945,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.939436376094818,0.4779955744743347,0.4536550343036651,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961608886719,0.9133197069168092,0.4440071582794189,0.3114986717700958,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.8802651166915894,0.3989844620227813,0.3794393241405487,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7725270390510559,0.266684889793396,1.2101324796676636,287.0961608886719,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2279663085937,287.0958251953125,1.0,0.6026864647865295,1.0,1.0,0.0,1.0,-3.2515037059783936,3.251495122909546,8.507978236593772e-06,2.5145037174224854,0.5984011888504028,0.5984011888504028,0.0,152.0802001953125,134.0,18133.474609375,-0.0,2809.460693359375,1.0,283.1499938964844,286.5035705566406,290.705810546875,291.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,17737.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205676794052124,1.0,0.0,0.0,1.293337345123291,1.2933427095413208,1.1161358060007845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.9833984375,0.0,103.2515640258789,1895.4371337890625,0.0,1049.2239990234375,0.3682737350463867,1.0,0.0,3.0,1.0,0.0
12319560,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916748046875,0.8850423693656921,0.3907338380813598,0.3529427945613861,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.9526076316833496,0.4785350561141968,0.453938364982605,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916442871094,0.926548182964325,0.444575160741806,0.3117280900478363,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0916748046875,0.8916208744049072,0.3995932042598724,0.3797874450683594,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.782241940498352,0.266985535621643,1.210400938987732,287.09161376953125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22686767578125,287.0912780761719,1.0,0.5996347069740295,1.0,1.0,0.0,1.0,-3.252807140350342,3.252798557281494,8.514812179782894e-06,2.5155158042907715,0.600028395652771,0.600028395652771,0.0,146.36032104492188,122.0,18189.201171875,-0.0,2780.41796875,1.0,283.1499938964844,286.4976806640625,290.7117614746094,291.9585876464844,293.1499938964844,293.1499938964844,283.1499938964844,17726.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223124861717224,1.0,0.0,0.0,1.2996549606323242,1.299660325050354,1.1270665822848969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.06298828125,0.0,104.27903747558594,1895.4371337890625,0.0,1059.9664306640625,0.3694237172603607,1.0,0.0,3.0,1.0,0.0
12319620,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9109743237495422,0.3910799324512481,0.3528220355510711,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9797579050064088,0.4795785546302795,0.4544671177864074,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.956688404083252,0.4456737041473388,0.3121578395366668,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9192172288894652,0.4007821083068847,0.3804523050785064,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816345214844,0.8050097227096558,0.2675755620002746,1.2108666896820068,287.0815124511719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0810852050781,1.0,0.5933953523635864,1.0,1.0,0.0,1.0,-3.255174398422241,3.2551658153533936,8.527204954589251e-06,2.51734471321106,0.6034184098243713,0.6034184098243713,0.0,134.77621459960938,125.0,18302.84375,-0.0,2720.9677734375,1.0,283.1499938964844,286.4847412109375,290.71783447265625,291.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17704.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259526014328003,1.0,0.0,0.0,1.3129448890686035,1.3129503726959229,1.1502346097813645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.8291015625,0.0,106.47152709960938,1895.4371337890625,0.0,1082.634521484375,0.3718586266040802,1.0,0.0,3.0,1.0,0.0
12319680,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9109743237495422,0.3910799324512481,0.3528220355510711,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9797579050064088,0.4795785546302795,0.4544671177864074,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.956688404083252,0.4456737041473388,0.3121578395366668,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.9192172288894652,0.4007821083068847,0.3804523050785064,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816345214844,0.8050097227096558,0.2675755620002746,1.2108666896820068,287.0815124511719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0810852050781,1.0,0.5933953523635864,1.0,1.0,0.0,1.0,-3.255174398422241,3.2551658153533936,8.527204954589251e-06,2.51734471321106,0.6034184098243713,0.6034184098243713,0.0,134.77621459960938,125.0,18302.84375,-0.0,2720.9677734375,1.0,283.1499938964844,286.4847412109375,290.71783447265625,291.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17704.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259526014328003,1.0,0.0,0.0,1.3129448890686035,1.3129503726959229,1.1502346097813645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.8291015625,0.0,106.47152709960938,1895.4371337890625,0.0,1082.634521484375,0.3718586266040802,1.0,0.0,3.0,1.0,0.0
12319740,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9265008568763732,0.3913707733154297,0.3528942763805389,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9922422766685486,0.4805648028850555,0.4551942646503448,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.97161465883255,0.4467106461524963,0.3127314746379852,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9358360171318054,0.4019218385219574,0.3813234567642212,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8169968724250793,0.2681373059749603,1.2124089002609253,287.07135009765625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.2221984863281,287.0710144042969,1.0,0.5914036631584167,1.0,1.0,0.0,1.0,-3.2597241401672363,3.2597155570983887,8.550910024496261e-06,2.5208048820495605,0.606999933719635,0.606999933719635,0.0,129.56126403808594,128.0,18426.947265625,-0.0,2701.3125,1.0,283.1499938964844,286.4714660644531,290.7172546386719,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17682.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296426653862,1.0,0.0,0.0,1.3271011114120483,1.3271065950393677,1.175172101852695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.2568359375,0.0,108.84970092773438,1895.4371337890625,0.0,1105.9627685546875,0.3744710981845855,1.0,0.0,3.0,1.0,0.0
12319800,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9265008568763732,0.3913707733154297,0.3528942763805389,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9922422766685486,0.4805648028850555,0.4551942646503448,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.97161465883255,0.4467106461524963,0.3127314746379852,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9358360171318054,0.4019218385219574,0.3813234567642212,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8169968724250793,0.2681373059749603,1.2124089002609253,287.07135009765625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.2221984863281,287.0710144042969,1.0,0.5914036631584167,1.0,1.0,0.0,1.0,-3.2597241401672363,3.2597155570983887,8.550910024496261e-06,2.5208048820495605,0.606999933719635,0.606999933719635,0.0,129.56126403808594,128.0,18426.947265625,-0.0,2701.3125,1.0,283.1499938964844,286.4714660644531,290.7172546386719,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17682.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296426653862,1.0,0.0,0.0,1.3271011114120483,1.3271065950393677,1.175172101852695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.2568359375,0.0,108.84970092773438,1895.4371337890625,0.0,1105.9627685546875,0.3744710981845855,1.0,0.0,3.0,1.0,0.0
12319860,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.9317644834518432,0.3915733098983764,0.3530326783657074,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9962351322174072,0.481462687253952,0.4559926092624664,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9765574932098388,0.4476587474346161,0.3133559823036194,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.9418303370475768,0.4029833078384399,0.382274180650711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8210656642913818,0.2686367928981781,1.2144043445587158,287.0610656738281,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193298339844,287.0606689453125,1.0,0.5914402008056641,1.0,1.0,0.0,1.0,-3.265143871307373,3.2651352882385254,8.579285349696875e-06,2.524963617324829,0.6107766628265381,0.6107766628265381,0.0,128.14666748046875,131.0,18558.1640625,-0.0,2704.55517578125,1.0,283.1499938964844,286.4577331542969,290.7113952636719,291.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,17660.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633362889289856,1.0,0.0,0.0,1.3421577215194702,1.3421632051467896,1.201989050514385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.72412109375,0.0,111.42623138427734,1895.4371337890625,0.0,1129.83203125,0.3772680163383484,1.0,0.0,3.0,1.0,0.0
12319920,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.9317644834518432,0.3915733098983764,0.3530326783657074,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9962351322174072,0.481462687253952,0.4559926092624664,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0610656738281,0.9765574932098388,0.4476587474346161,0.3133559823036194,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06109619140625,0.9418303370475768,0.4029833078384399,0.382274180650711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8210656642913818,0.2686367928981781,1.2144043445587158,287.0610656738281,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193298339844,287.0606689453125,1.0,0.5914402008056641,1.0,1.0,0.0,1.0,-3.265143871307373,3.2651352882385254,8.579285349696875e-06,2.524963617324829,0.6107766628265381,0.6107766628265381,0.0,128.14666748046875,131.0,18558.1640625,-0.0,2704.55517578125,1.0,283.1499938964844,286.4577331542969,290.7113952636719,291.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,17660.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633362889289856,1.0,0.0,0.0,1.3421577215194702,1.3421632051467896,1.201989050514385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.72412109375,0.0,111.42623138427734,1895.4371337890625,0.0,1129.83203125,0.3772680163383484,1.0,0.0,3.0,1.0,0.0
12319980,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9307294487953186,0.3916913568973541,0.3531701266765594,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9958641529083252,0.4822687804698944,0.4567842185497284,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9761778712272644,0.4485194087028503,0.3139782249927521,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9415613412857056,0.4039648473262787,0.3832294046878814,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.820671558380127,0.2690703868865967,1.216484785079956,287.0498352050781,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.2160949707031,287.0494384765625,1.0,0.5925933718681335,1.0,1.0,0.0,1.0,-3.270659685134888,3.27065110206604,8.608199095760938e-06,2.5291907787323,0.6147288084030151,0.6147288084030151,0.0,128.75787353515625,134.0,18693.4140625,-0.0,2719.310546875,1.0,283.1499938964844,286.4429931640625,290.70098876953125,291.9832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17639.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371411681175232,1.0,0.0,0.0,1.358067750930786,1.358073353767395,1.230654902428796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.2158203125,0.0,114.20359802246094,1895.4371337890625,0.0,1154.4278564453125,0.3802448809146881,1.0,0.0,3.0,1.0,0.0
12320040,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9307294487953186,0.3916913568973541,0.3531701266765594,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9958641529083252,0.4822687804698944,0.4567842185497284,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9761778712272644,0.4485194087028503,0.3139782249927521,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9415613412857056,0.4039648473262787,0.3832294046878814,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.820671558380127,0.2690703868865967,1.216484785079956,287.0498352050781,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.2160949707031,287.0494384765625,1.0,0.5925933718681335,1.0,1.0,0.0,1.0,-3.270659685134888,3.27065110206604,8.608199095760938e-06,2.5291907787323,0.6147288084030151,0.6147288084030151,0.0,128.75787353515625,134.0,18693.4140625,-0.0,2719.310546875,1.0,283.1499938964844,286.4429931640625,290.70098876953125,291.9832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17639.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371411681175232,1.0,0.0,0.0,1.358067750930786,1.358073353767395,1.230654902428796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.2158203125,0.0,114.20359802246094,1895.4371337890625,0.0,1154.4278564453125,0.3802448809146881,1.0,0.0,3.0,1.0,0.0
12320100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.9287340641021729,0.3917206823825836,0.3532294034957886,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.994664192199707,0.4826390445232391,0.4571672976016998,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438537597656,0.974749743938446,0.4489182233810425,0.3142808973789215,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438842773437,0.9399608969688416,0.4044263660907745,0.3836978077888489,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.819426953792572,0.2692629396915436,1.217503547668457,287.0438537597656,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2143249511719,287.0433959960937,1.0,0.5934146046638489,1.0,1.0,0.0,1.0,-3.273344278335572,3.273335695266724,8.622278073744383e-06,2.5312440395355225,0.6167663931846619,0.6167663931846619,0.0,129.53311157226562,134.0,18762.08984375,-0.0,2729.17724609375,1.0,283.1499938964844,286.4351806640625,290.69415283203125,291.9809265136719,293.1499938964844,293.1499938964844,283.1499938964844,17628.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390489935874939,1.0,0.0,0.0,1.3663322925567627,1.3663378953933716,1.245678902250802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.59912109375,0.0,115.66881561279295,1895.4371337890625,0.0,1166.9814453125,0.3817997574806213,1.0,0.0,3.0,1.0,0.0
12320160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9261176586151124,0.3917315900325775,0.353279709815979,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.9930065870285034,0.4829886257648468,0.457538902759552,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.972771942615509,0.4492971003055572,0.3145756125450134,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9377323985099792,0.4048693180084228,0.384156733751297,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.8177338242530823,0.2694402933120727,1.2184921503067017,287.0375671386719,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,297.2125244140625,287.037109375,1.0,0.5943353772163391,1.0,1.0,0.0,1.0,-3.275946855545044,3.2759382724761963,8.635929589217994e-06,2.533231258392334,0.6188421845436096,0.6188421845436096,0.0,130.51385498046875,137.0,18831.28125,-0.0,2740.038818359375,1.0,283.1499938964844,286.4270935058594,290.68634033203125,291.9776306152344,293.1499938964844,293.1499938964844,283.1499938964844,17618.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409659385681152,1.0,0.0,0.0,1.374793291091919,1.3747988939285278,1.2611542388185626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.7509765625,0.0,117.18484497070312,1895.4371337890625,0.0,1179.684326171875,0.3833974003791809,1.0,0.0,3.0,1.0,0.0
12320220,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.91975736618042,0.3917021453380584,0.3533495664596557,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.988721251487732,0.4836291968822479,0.4582432210445404,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9676859974861144,0.4499984979629516,0.3151378035545349,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.9320749640464784,0.4057025611400604,0.3850412666797638,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8134701251983643,0.2697527110576629,1.220355987548828,287.0242004394531,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2087707519531,287.023681640625,1.0,0.5963587164878845,1.0,1.0,0.0,1.0,-3.2808592319488525,3.280850648880005,8.661696483613923e-06,2.536970376968384,0.6230994462966919,0.6230994462966919,0.0,132.89044189453125,140.0,18970.806640625,-0.0,2763.527587890625,1.0,283.1499938964844,286.4101257324219,290.66796875,291.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,17598.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448155045509338,1.0,0.0,0.0,1.3922717571258545,1.3922773599624634,1.2934255266827677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.40087890625,0.0,120.36795043945312,1895.4371337890625,0.0,1205.462158203125,0.3867156207561493,1.0,0.0,3.0,1.0,0.0
12320280,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242614746094,0.91975736618042,0.3917021453380584,0.3533495664596557,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.988721251487732,0.4836291968822479,0.4582432210445404,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242004394531,0.9676859974861144,0.4499984979629516,0.3151378035545349,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.9320749640464784,0.4057025611400604,0.3850412666797638,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.8134701251983643,0.2697527110576629,1.220355987548828,287.0242004394531,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2087707519531,287.023681640625,1.0,0.5963587164878845,1.0,1.0,0.0,1.0,-3.2808592319488525,3.280850648880005,8.661696483613923e-06,2.536970376968384,0.6230994462966919,0.6230994462966919,0.0,132.89044189453125,140.0,18970.806640625,-0.0,2763.527587890625,1.0,283.1499938964844,286.4101257324219,290.66796875,291.9681701660156,293.1499938964844,293.1499938964844,283.1499938964844,17598.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448155045509338,1.0,0.0,0.0,1.3922717571258545,1.3922773599624634,1.2934255266827677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.40087890625,0.0,120.36795043945312,1895.4371337890625,0.0,1205.462158203125,0.3867156207561493,1.0,0.0,3.0,1.0,0.0
12320340,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9127090573310852,0.3916079103946686,0.3533743619918823,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.9835512042045592,0.4841943979263305,0.4588904976844787,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.9616279006004332,0.4506275057792663,0.3156598806381225,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9255456924438475,0.4064682722091675,0.3858760297298431,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8084756135940552,0.2700123190879822,1.2220476865768433,287.0097961425781,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.2048645019531,287.0092468261719,1.0,0.5985066890716553,1.0,1.0,0.0,1.0,-3.285333633422852,3.285325050354004,8.685153261467349e-06,2.540358066558838,0.6274887323379517,0.6274887323379517,0.0,135.61734008789062,143.0,19111.41015625,-0.0,2788.133056640625,1.0,283.1499938964844,286.39208984375,290.64630126953125,291.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17579.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486547589302063,1.0,0.0,0.0,1.41046142578125,1.4104671478271484,1.3274429022658296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2470703125,0.0,123.75450134277344,1895.4371337890625,0.0,1231.5218505859375,0.3901934027671814,1.0,0.0,3.0,1.0,0.0
12320400,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9127090573310852,0.3916079103946686,0.3533743619918823,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.9835512042045592,0.4841943979263305,0.4588904976844787,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.9616279006004332,0.4506275057792663,0.3156598806381225,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.9255456924438475,0.4064682722091675,0.3858760297298431,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8084756135940552,0.2700123190879822,1.2220476865768433,287.0097961425781,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.2048645019531,287.0092468261719,1.0,0.5985066890716553,1.0,1.0,0.0,1.0,-3.285333633422852,3.285325050354004,8.685153261467349e-06,2.540358066558838,0.6274887323379517,0.6274887323379517,0.0,135.61734008789062,143.0,19111.41015625,-0.0,2788.133056640625,1.0,283.1499938964844,286.39208984375,290.64630126953125,291.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17579.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486547589302063,1.0,0.0,0.0,1.41046142578125,1.4104671478271484,1.3274429022658296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2470703125,0.0,123.75450134277344,1895.4371337890625,0.0,1231.5218505859375,0.3901934027671814,1.0,0.0,3.0,1.0,0.0
12320460,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9056786298751832,0.3914530873298645,0.3533521890640259,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9778335094451904,0.4846877157688141,0.459477961063385,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9550400376319884,0.4511877298355102,0.3161399066448211,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9187509417533876,0.4071699678897857,0.386658251285553,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8030650615692139,0.2702236175537109,1.2235583066940308,286.9944763183594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008972167969,286.993896484375,1.0,0.6006897687911987,1.0,1.0,0.0,1.0,-3.2893483638763428,3.289339780807495,8.706174412509426e-06,2.543377161026001,0.6319980621337891,0.6319980621337891,0.0,138.5353546142578,146.0,19252.63671875,-0.0,2812.911376953125,1.0,283.1499938964844,286.3730773925781,290.621826171875,291.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17561.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524544954299927,1.0,0.0,0.0,1.4293159246444702,1.4293217658996582,1.3631697015625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.40478515625,0.0,127.34486389160156,1895.4371337890625,0.0,1257.6524658203125,0.3938231468200683,1.0,0.0,3.0,1.0,0.0
