time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320520,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9056786298751832,0.3914530873298645,0.3533521890640259,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.9778335094451904,0.4846877157688141,0.459477961063385,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9550400376319884,0.4511877298355102,0.3161399066448211,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9187509417533876,0.4071699678897857,0.386658251285553,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8030650615692139,0.2702236175537109,1.2235583066940308,286.9944763183594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2008972167969,286.993896484375,1.0,0.6006897687911987,1.0,1.0,0.0,1.0,-3.2893483638763428,3.289339780807495,8.706174412509426e-06,2.543377161026001,0.6319980621337891,0.6319980621337891,0.0,138.5353546142578,146.0,19252.63671875,-0.0,2812.911376953125,1.0,283.1499938964844,286.3730773925781,290.621826171875,291.93951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17561.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524544954299927,1.0,0.0,0.0,1.4293159246444702,1.4293217658996582,1.3631697015625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.40478515625,0.0,127.34486389160156,1895.4371337890625,0.0,1257.6524658203125,0.3938231468200683,1.0,0.0,3.0,1.0,0.0
12320580,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.8990376591682434,0.3912412226200104,0.353283017873764,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.9717742204666138,0.4851120412349701,0.4600050151348114,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9481953382492064,0.4516822695732116,0.3165775239467621,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.9120708703994752,0.4078105092048645,0.3873873353004455,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.7975870370864868,0.2703902125358581,1.2248886823654177,286.9783020019531,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1968994140625,286.9776916503906,1.0,0.6028598546981812,1.0,1.0,0.0,1.0,-3.2929022312164307,3.292893409729004,8.724745384824928e-06,2.546026945114136,0.6366169452667236,0.6366169452667236,0.0,141.55584716796875,149.0,19394.119140625,-0.0,2837.3525390625,1.0,283.1499938964844,286.3532409667969,290.5951232910156,291.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17544.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561934351921082,1.0,0.0,0.0,1.448791742324829,1.448797583580017,1.4005716764131648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.998046875,0.0,131.13961791992188,1895.4371337890625,0.0,1283.6893310546875,0.3975975215435028,1.0,0.0,3.0,1.0,0.0
12320640,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783935546875,0.8990376591682434,0.3912412226200104,0.353283017873764,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783020019531,0.9717742204666138,0.4851120412349701,0.4600050151348114,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9481953382492064,0.4516822695732116,0.3165775239467621,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.9120708703994752,0.4078105092048645,0.3873873353004455,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.7975870370864868,0.2703902125358581,1.2248886823654177,286.9783020019531,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1968994140625,286.9776916503906,1.0,0.6028598546981812,1.0,1.0,0.0,1.0,-3.2929022312164307,3.292893409729004,8.724745384824928e-06,2.546026945114136,0.6366169452667236,0.6366169452667236,0.0,141.55584716796875,149.0,19394.119140625,-0.0,2837.3525390625,1.0,283.1499938964844,286.3532409667969,290.5951232910156,291.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17544.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561934351921082,1.0,0.0,0.0,1.448791742324829,1.448797583580017,1.4005716764131648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.998046875,0.0,131.13961791992188,1895.4371337890625,0.0,1283.6893310546875,0.3975975215435028,1.0,0.0,3.0,1.0,0.0
12320700,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.8957799673080444,0.3911146223545074,0.3532309234142303,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9686585068702698,0.4852989315986633,0.460245817899704,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9447333216667176,0.4519055485725403,0.3167803883552551,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9088550806045532,0.4081084430217743,0.3877318501472473,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.7948739528656006,0.2704575657844543,1.2254869937896729,286.9699401855469,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1949157714844,286.9693298339844,1.0,0.6039316058158875,1.0,1.0,0.0,1.0,-3.294507026672364,3.294498443603516,8.73311364557594e-06,2.547213792800904,0.638964831829071,0.638964831829071,0.0,143.08851623535156,149.0,19464.86328125,-0.0,2849.355224609375,1.0,283.1499938964844,286.343017578125,290.58111572265625,291.9114990234375,293.1499938964844,293.1499938964844,283.1499938964844,17536.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580341458320618,1.0,0.0,0.0,1.4587520360946655,1.458757996559143,1.4198954545463496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.62060546875,0.0,133.11441040039062,1895.4371337890625,0.0,1296.623291015625,0.3995372056961059,1.0,0.0,3.0,1.0,0.0
12320760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.8925608396530151,0.3909746408462524,0.3531672954559326,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.965502917766571,0.4854692816734314,0.4604715704917907,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.9412685632705688,0.4521131813526153,0.3169727921485901,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.9057563543319702,0.4083917737007141,0.3880631327629089,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.7921910285949707,0.2705146670341491,1.226041555404663,286.9613952636719,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.19293212890625,286.96075439453125,1.0,0.6049917340278625,1.0,1.0,0.0,1.0,-3.295999050140381,3.295990228652954,8.740878911339678e-06,2.5483105182647705,0.641336977481842,0.641336977481842,0.0,144.63038635253906,152.0,19535.564453125,-0.0,2861.181884765625,1.0,283.1499938964844,286.3326110839844,290.5667419433594,291.9012756347656,293.1499938964844,293.1499938964844,283.1499938964844,17528.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598532199859619,1.0,0.0,0.0,1.468854308128357,1.4688602685928345,1.439629784272256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.14990234375,0.0,135.14105224609375,1895.4371337890625,0.0,1309.480224609375,0.4015108048915863,1.0,0.0,3.0,1.0,0.0
12320820,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8862651586532593,0.3906571269035339,0.3530072867870331,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9591135382652284,0.4857631921768188,0.4608800709247589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9343880414962769,0.4524842798709869,0.3173275291919708,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8999351263046265,0.408917099237442,0.3886877596378326,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.7869389057159424,0.2706002295017242,1.2270270586013794,286.94384765625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1889953613281,286.94317626953125,1.0,0.6070738434791565,1.0,1.0,0.0,1.0,-3.29866099357605,3.298652172088623,8.754686859901994e-06,2.550245523452759,0.6461480259895325,0.6461480259895325,0.0,147.7310791015625,155.0,19676.68359375,-0.0,2884.277587890625,1.0,283.1499938964844,286.31134033203125,290.5372009277344,291.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17512.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634255051612854,1.0,0.0,0.0,1.4894533157348633,1.4894592761993408,1.4802913028688638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9931640625,0.0,139.3475341796875,1895.4371337890625,0.0,1334.9407958984375,0.4055536389350891,1.0,0.0,3.0,1.0,0.0
12320880,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8862651586532593,0.3906571269035339,0.3530072867870331,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9591135382652284,0.4857631921768188,0.4608800709247589,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.9343880414962769,0.4524842798709869,0.3173275291919708,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.8999351263046265,0.408917099237442,0.3886877596378326,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440612792969,0.7869389057159424,0.2706002295017242,1.2270270586013794,286.94384765625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1889953613281,286.94317626953125,1.0,0.6070738434791565,1.0,1.0,0.0,1.0,-3.29866099357605,3.298652172088623,8.754686859901994e-06,2.550245523452759,0.6461480259895325,0.6461480259895325,0.0,147.7310791015625,155.0,19676.68359375,-0.0,2884.277587890625,1.0,283.1499938964844,286.31134033203125,290.5372009277344,291.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17512.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634255051612854,1.0,0.0,0.0,1.4894533157348633,1.4894592761993408,1.4802913028688638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.9931640625,0.0,139.3475341796875,1895.4371337890625,0.0,1334.9407958984375,0.4055536389350891,1.0,0.0,3.0,1.0,0.0
12320940,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258117675781,0.8801817893981934,0.390293151140213,0.3528055250644684,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.9526716470718384,0.4859957695007324,0.4612317979335785,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.9276471734046936,0.4527977705001831,0.317642867565155,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.8943454623222351,0.4093881547451019,0.3892622590065002,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.7818570733070374,0.2706488072872162,1.2278509140014648,286.9257202148437,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849975585937,286.925048828125,1.0,0.6091008186340332,1.0,1.0,0.0,1.0,-3.300902366638184,3.300893545150757,8.766242899582721e-06,2.551843881607056,0.6510437726974487,0.6510437726974487,0.0,150.84365844726562,158.0,19817.263671875,-0.0,2906.580078125,1.0,283.1499938964844,286.2894897460937,290.50701904296875,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,17497.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668944954872131,1.0,0.0,0.0,1.510559320449829,1.5105654001235962,1.522540884479895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.64501953125,0.0,143.76177978515625,1895.4371337890625,0.0,1359.931884765625,0.4097208976745605,1.0,0.0,3.0,1.0,0.0
12321000,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258117675781,0.8801817893981934,0.390293151140213,0.3528055250644684,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.9526716470718384,0.4859957695007324,0.4612317979335785,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257507324219,0.9276471734046936,0.4527977705001831,0.317642867565155,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.8943454623222351,0.4093881547451019,0.3892622590065002,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.7818570733070374,0.2706488072872162,1.2278509140014648,286.9257202148437,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849975585937,286.925048828125,1.0,0.6091008186340332,1.0,1.0,0.0,1.0,-3.300902366638184,3.300893545150757,8.766242899582721e-06,2.551843881607056,0.6510437726974487,0.6510437726974487,0.0,150.84365844726562,158.0,19817.263671875,-0.0,2906.580078125,1.0,283.1499938964844,286.2894897460937,290.50701904296875,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,17497.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668944954872131,1.0,0.0,0.0,1.510559320449829,1.5105654001235962,1.522540884479895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.64501953125,0.0,143.76177978515625,1895.4371337890625,0.0,1359.931884765625,0.4097208976745605,1.0,0.0,3.0,1.0,0.0
12321060,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.8743270635604858,0.3898880779743194,0.352567195892334,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9462321400642396,0.4861680865287781,0.461527407169342,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9211263656616212,0.4530549049377441,0.3179194331169128,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.8889438509941101,0.4098058342933655,0.3897871077060699,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.7769569754600525,0.2706616222858429,1.2285170555114746,286.9071044921875,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.1810607910156,286.90643310546875,1.0,0.611070454120636,1.0,1.0,0.0,1.0,-3.302736282348633,3.302727460861206,8.77561433298979e-06,2.553117036819458,0.6560197472572327,0.6560197472572327,0.0,153.95948791503906,161.0,19957.13671875,-0.0,2928.05810546875,1.0,283.1499938964844,286.26715087890625,290.47674560546875,291.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17483.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670243501663208,1.0,0.0,0.0,1.5321506261825562,1.5321568250656128,1.5663771080198785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.23828125,0.0,148.38804626464844,1895.4371337890625,0.0,1384.3026123046875,0.4140088856220245,1.0,0.0,3.0,1.0,0.0
12321120,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.8743270635604858,0.3898880779743194,0.352567195892334,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9462321400642396,0.4861680865287781,0.461527407169342,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9211263656616212,0.4530549049377441,0.3179194331169128,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.8889438509941101,0.4098058342933655,0.3897871077060699,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.7769569754600525,0.2706616222858429,1.2285170555114746,286.9071044921875,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.1810607910156,286.90643310546875,1.0,0.611070454120636,1.0,1.0,0.0,1.0,-3.302736282348633,3.302727460861206,8.77561433298979e-06,2.553117036819458,0.6560197472572327,0.6560197472572327,0.0,153.95948791503906,161.0,19957.13671875,-0.0,2928.05810546875,1.0,283.1499938964844,286.26715087890625,290.47674560546875,291.835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17483.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670243501663208,1.0,0.0,0.0,1.5321506261825562,1.5321568250656128,1.5663771080198785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.23828125,0.0,148.38804626464844,1895.4371337890625,0.0,1384.3026123046875,0.4140088856220245,1.0,0.0,3.0,1.0,0.0
12321180,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8687008023262024,0.3894412517547607,0.352292537689209,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.9398433566093444,0.4862831234931946,0.461769551038742,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.914898157119751,0.4532587826251983,0.3181591928005218,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.8837328553199768,0.4101726114749908,0.3902644515037536,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7722406983375549,0.2706408500671386,1.2290347814559937,286.8880920410156,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1772155761719,286.88739013671875,1.0,0.6129837036132812,1.0,1.0,0.0,1.0,-3.304182291030884,3.304173469543457,8.782905752013903e-06,2.554081439971924,0.6610698699951172,0.6610698699951172,0.0,157.07493591308594,164.0,20096.111328125,-0.0,2948.724365234375,1.0,283.1499938964844,286.2443542480469,290.4468688964844,291.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,17469.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734603643417358,1.0,0.0,0.0,1.5541917085647583,1.5541980266571045,1.6117681411742526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.904296875,0.0,153.2271728515625,1895.4371337890625,0.0,1407.9346923828125,0.4184107780456543,1.0,0.0,3.0,1.0,0.0
12321240,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.8687008023262024,0.3894412517547607,0.352292537689209,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880920410156,0.9398433566093444,0.4862831234931946,0.461769551038742,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.914898157119751,0.4532587826251983,0.3181591928005218,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881530761719,0.8837328553199768,0.4101726114749908,0.3902644515037536,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.7722406983375549,0.2706408500671386,1.2290347814559937,286.8880920410156,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1772155761719,286.88739013671875,1.0,0.6129837036132812,1.0,1.0,0.0,1.0,-3.304182291030884,3.304173469543457,8.782905752013903e-06,2.554081439971924,0.6610698699951172,0.6610698699951172,0.0,157.07493591308594,164.0,20096.111328125,-0.0,2948.724365234375,1.0,283.1499938964844,286.2443542480469,290.4468688964844,291.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,17469.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734603643417358,1.0,0.0,0.0,1.5541917085647583,1.5541980266571045,1.6117681411742526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.904296875,0.0,153.2271728515625,1895.4371337890625,0.0,1407.9346923828125,0.4184107780456543,1.0,0.0,3.0,1.0,0.0
12321300,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.8659711480140686,0.3892019987106323,0.352141261100769,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.9366817474365234,0.4863194525241852,0.4618708193302154,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.9119151830673218,0.4533411264419555,0.3182655274868011,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.8811978697776794,0.4103371202945709,0.3904854655265808,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7699503302574158,0.2706181406974792,1.229238986968994,286.8784484863281,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.1753234863281,286.87774658203125,1.0,0.6139192581176758,1.0,1.0,0.0,1.0,-3.304761409759521,3.3047525882720947,8.785780664766207e-06,2.5544495582580566,0.6636217832565308,0.6636217832565308,0.0,158.6318359375,164.0,20165.21484375,-0.0,2958.750244140625,1.0,283.1499938964844,286.2328186035156,290.4322509765625,291.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,17463.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750144362449646,1.0,0.0,0.0,1.5653759241104126,1.5653822422027588,1.635048789694338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.30859375,0.0,155.7282257080078,1895.4371337890625,0.0,1419.4283447265625,0.4206535816192627,1.0,0.0,3.0,1.0,0.0
12321360,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.8632963299751282,0.3889527022838592,0.3519811034202575,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.9335500001907348,0.4863423705101013,0.4619595408439636,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687744140625,0.9090318083763124,0.4534111320972442,0.3183633685111999,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.8787094950675964,0.4104896485805511,0.3906953036785126,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689880371094,0.7677047848701477,0.270587682723999,1.2294089794158936,286.8687438964844,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.1734924316406,286.8680114746094,1.0,0.6148414015769958,1.0,1.0,0.0,1.0,-3.3052499294281006,3.305241107940674,8.788169907347765e-06,2.554746150970459,0.666190505027771,0.666190505027771,0.0,160.18800354003906,167.0,20234.029296875,-0.0,2968.580322265625,1.0,283.1499938964844,286.2212219238281,290.41796875,291.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,17456.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765304207801819,1.0,0.0,0.0,1.5766615867614746,1.5766680240631104,1.658709720686602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.77880859375,0.0,158.28317260742188,1895.4371337890625,0.0,1430.687744140625,0.4229227006435394,1.0,0.0,3.0,1.0,0.0
12321420,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.8581066131591797,0.3884246349334717,0.3516345620155334,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.9273992776870728,0.4863489270210266,0.4621002078056335,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9035991430282592,0.4535151422023773,0.3185340464115143,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.8738701343536377,0.4107595682144165,0.3910820782184601,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7633450627326965,0.2705042362213135,1.2296487092971802,286.8490905761719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1698608398437,286.8483581542969,1.0,0.6166462898254395,1.0,1.0,0.0,1.0,-3.3059611320495605,3.305952548980713,8.791525942797307e-06,2.5551300048828125,0.6713768839836121,0.6713768839836121,0.0,163.29774475097656,170.0,20370.73828125,-0.0,2987.659912109375,1.0,283.1499938964844,286.19775390625,290.3905639648437,291.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,17444.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794397830963135,1.0,0.0,0.0,1.5995274782180786,1.599534034729004,1.7071702984594594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.99169921875,0.0,163.55682373046875,1895.4371337890625,0.0,1452.427734375,0.4275380671024322,1.0,0.0,3.0,1.0,0.0
12321480,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84918212890625,0.8581066131591797,0.3884246349334717,0.3516345620155334,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.9273992776870728,0.4863489270210266,0.4621002078056335,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9035991430282592,0.4535151422023773,0.3185340464115143,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.8738701343536377,0.4107595682144165,0.3910820782184601,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7633450627326965,0.2705042362213135,1.2296487092971802,286.8490905761719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1698608398437,286.8483581542969,1.0,0.6166462898254395,1.0,1.0,0.0,1.0,-3.3059611320495605,3.305952548980713,8.791525942797307e-06,2.5551300048828125,0.6713768839836121,0.6713768839836121,0.0,163.29774475097656,170.0,20370.73828125,-0.0,2987.659912109375,1.0,283.1499938964844,286.19775390625,290.3905639648437,291.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,17444.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794397830963135,1.0,0.0,0.0,1.5995274782180786,1.599534034729004,1.7071702984594594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.99169921875,0.0,163.55682373046875,1895.4371337890625,0.0,1452.427734375,0.4275380671024322,1.0,0.0,3.0,1.0,0.0
12321540,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293151855469,0.8531215190887451,0.3878583312034607,0.3512539863586426,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.9214380383491516,0.4863042533397674,0.4621928930282593,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292541503906,0.8985356688499451,0.4535725116729736,0.3186723589897156,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.869208574295044,0.4109835624694824,0.3914258182048797,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.7591546773910522,0.2703915536403656,1.229758620262146,286.8292236328125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1663818359375,286.8284606933594,1.0,0.6183998584747314,1.0,1.0,0.0,1.0,-3.306327104568481,3.3063182830810547,8.793036613496952e-06,2.555243730545044,0.676626980304718,0.676626980304718,0.0,166.40341186523438,173.0,20506.130859375,-0.0,3005.976318359375,1.0,283.1499938964844,286.174072265625,290.3652038574219,291.7529296875,293.1499938964844,293.1499938964844,283.1499938964844,17432.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821721792221069,1.0,0.0,0.0,1.6227731704711914,1.6227797269821167,1.757150727144108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.685546875,0.0,169.0529022216797,1895.4371337890625,0.0,1473.0,0.432253748178482,1.0,0.0,3.0,1.0,0.0
12321600,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8293151855469,0.8531215190887451,0.3878583312034607,0.3512539863586426,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.9214380383491516,0.4863042533397674,0.4621928930282593,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292541503906,0.8985356688499451,0.4535725116729736,0.3186723589897156,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82928466796875,0.869208574295044,0.4109835624694824,0.3914258182048797,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.7591546773910522,0.2703915536403656,1.229758620262146,286.8292236328125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1663818359375,286.8284606933594,1.0,0.6183998584747314,1.0,1.0,0.0,1.0,-3.306327104568481,3.3063182830810547,8.793036613496952e-06,2.555243730545044,0.676626980304718,0.676626980304718,0.0,166.40341186523438,173.0,20506.130859375,-0.0,3005.976318359375,1.0,283.1499938964844,286.174072265625,290.3652038574219,291.7529296875,293.1499938964844,293.1499938964844,283.1499938964844,17432.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821721792221069,1.0,0.0,0.0,1.6227731704711914,1.6227797269821167,1.757150727144108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.685546875,0.0,169.0529022216797,1895.4371337890625,0.0,1473.0,0.432253748178482,1.0,0.0,3.0,1.0,0.0
12321660,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.8483290076255798,0.3872551321983337,0.3508405685424804,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80914306640625,0.9157148599624634,0.4862097799777984,0.4622388780117035,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.8936262726783752,0.4535848200321197,0.3187794685363769,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.8647174835205078,0.4111620187759399,0.3917272984981537,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.7551259398460388,0.2702509760856628,1.2297439575195312,286.80914306640625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1630249023437,286.80841064453125,1.0,0.6201040148735046,1.0,1.0,0.0,1.0,-3.306358814239502,3.306349992752075,8.79276922205463e-06,2.555098533630371,0.6819391250610352,0.6819391250610352,0.0,169.50469970703125,176.0,20640.103515625,-0.0,3023.546875,1.0,283.1499938964844,286.1501770019531,290.3424377441406,291.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17420.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847148537635803,1.0,0.0,0.0,1.6463817358016968,1.6463884115219116,1.8086498698721698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0068359375,0.0,174.77587890625,1895.4371337890625,0.0,1492.2764892578125,0.4370664358139038,1.0,0.0,3.0,1.0,0.0
12321720,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.8483290076255798,0.3872551321983337,0.3508405685424804,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.80914306640625,0.9157148599624634,0.4862097799777984,0.4622388780117035,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8091735839844,0.8936262726783752,0.4535848200321197,0.3187794685363769,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092346191406,0.8647174835205078,0.4111620187759399,0.3917272984981537,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.7551259398460388,0.2702509760856628,1.2297439575195312,286.80914306640625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1630249023437,286.80841064453125,1.0,0.6201040148735046,1.0,1.0,0.0,1.0,-3.306358814239502,3.306349992752075,8.79276922205463e-06,2.555098533630371,0.6819391250610352,0.6819391250610352,0.0,169.50469970703125,176.0,20640.103515625,-0.0,3023.546875,1.0,283.1499938964844,286.1501770019531,290.3424377441406,291.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17420.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847148537635803,1.0,0.0,0.0,1.6463817358016968,1.6463884115219116,1.8086498698721698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0068359375,0.0,174.77587890625,1895.4371337890625,0.0,1492.2764892578125,0.4370664358139038,1.0,0.0,3.0,1.0,0.0
12321780,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.8437160849571228,0.3866168260574341,0.3503957986831665,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9102811813354492,0.4860675930976867,0.4622401297092438,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.8888643383979797,0.4535543322563171,0.3188568651676178,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.86038738489151,0.4112922549247741,0.3919845819473266,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.751251220703125,0.2700848877429962,1.2296146154403689,286.7889404296875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1598205566406,286.7882080078125,1.0,0.6217610239982605,1.0,1.0,0.0,1.0,-3.306072473526001,3.306063652038574,8.790813808445819e-06,2.5547094345092773,0.6873114109039307,0.6873114109039307,0.0,172.6015167236328,179.0,20772.56640625,-0.0,3040.400146484375,1.0,283.1499938964844,286.1261291503906,290.3228454589844,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,17409.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687053382396698,1.0,0.0,0.0,1.670332908630371,1.6703397035598757,1.861656215851326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.09375,0.0,180.7290802001953,1895.4371337890625,0.0,1510.1170654296875,0.441971868276596,1.0,0.0,3.0,1.0,0.0
12321840,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.8437160849571228,0.3866168260574341,0.3503957986831665,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9102811813354492,0.4860675930976867,0.4622401297092438,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.8888643383979797,0.4535543322563171,0.3188568651676178,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.86038738489151,0.4112922549247741,0.3919845819473266,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.751251220703125,0.2700848877429962,1.2296146154403689,286.7889404296875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1598205566406,286.7882080078125,1.0,0.6217610239982605,1.0,1.0,0.0,1.0,-3.306072473526001,3.306063652038574,8.790813808445819e-06,2.5547094345092773,0.6873114109039307,0.6873114109039307,0.0,172.6015167236328,179.0,20772.56640625,-0.0,3040.400146484375,1.0,283.1499938964844,286.1261291503906,290.3228454589844,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,17409.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687053382396698,1.0,0.0,0.0,1.670332908630371,1.6703397035598757,1.861656215851326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.09375,0.0,180.7290802001953,1895.4371337890625,0.0,1510.1170654296875,0.441971868276596,1.0,0.0,3.0,1.0,0.0
12321900,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.8414722681045532,0.3862847983837127,0.3501619398593902,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77880859375,0.9076892733573914,0.4859788715839386,0.4622241556644439,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.8865376114845276,0.4535233676433563,0.3188846707344055,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77886962890625,0.8582797646522522,0.411339670419693,0.3920963406562805,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.7493687272071838,0.2699925005435943,1.229508638381958,286.77880859375,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.15826416015625,286.7780456542969,1.0,0.6225722432136536,1.0,1.0,0.0,1.0,-3.305812358856201,3.3058035373687744,8.789218554738909e-06,2.5544259548187256,0.6900201439857483,0.6900201439857483,0.0,174.148193359375,179.0,20838.208984375,-0.0,3048.56103515625,1.0,283.1499938964844,286.1140441894531,290.3144226074219,291.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,17404.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881428360939026,1.0,0.0,0.0,1.68243408203125,1.6824408769607544,1.8887283204094282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.9755859375,0.0,183.79396057128903,1895.4371337890625,0.0,1518.46435546875,0.4444588124752044,1.0,0.0,3.0,1.0,0.0
12321960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.8392676711082458,0.3859445750713348,0.349920779466629,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.9051901698112488,0.4858788847923279,0.4621976912021637,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686767578125,0.8842467665672302,0.453482449054718,0.3189055323600769,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.8562096953392029,0.4113762378692627,0.3921977877616882,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.7475213408470154,0.2698941230773926,1.229375958442688,286.7686462402344,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15673828125,286.76788330078125,1.0,0.6233726143836975,1.0,1.0,0.0,1.0,-3.305478096008301,3.305469512939453,8.78723403729964e-06,2.554086923599243,0.6927434802055359,0.6927434802055359,0.0,175.6937713623047,182.0,20903.4453125,-0.0,3056.552978515625,1.0,283.1499938964844,286.1019592285156,290.3069763183594,291.7146301269531,293.1499938964844,293.1499938964844,283.1499938964844,17399.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891763806343079,1.0,0.0,0.0,1.694614052772522,1.694620966911316,1.9161743125550856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.10107421875,0.0,186.9178161621093,1895.4371337890625,0.0,1526.4041748046875,0.4469675123691559,1.0,0.0,3.0,1.0,0.0
12322020,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.834967851638794,0.3852406442165375,0.3494174182415008,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.748291015625,0.9004594087600708,0.4856463074684143,0.4621140956878662,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.8797712326049805,0.4533718228340149,0.3189272880554199,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74835205078125,0.8521788120269775,0.4114186763763428,0.3923715353012085,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485656738281,0.743926465511322,0.2696799635887146,1.229033350944519,286.748291015625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.15380859375,286.7475280761719,1.0,0.6249418258666992,1.0,1.0,0.0,1.0,-3.304595470428467,3.30458664894104,8.782140866969712e-06,2.5532491207122803,0.6982336044311523,0.6982336044311523,0.0,178.78176879882812,185.0,21032.66796875,-0.0,3072.045654296875,1.0,283.1499938964844,286.07769775390625,290.2953796386719,291.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,17388.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910659074783325,1.0,0.0,0.0,1.7192010879516602,1.719208002090454,1.9721808541817162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1552734375,0.0,193.343978881836,1895.4371337890625,0.0,1540.9727783203125,0.4520480632781982,1.0,0.0,3.0,1.0,0.0
12322080,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.834967851638794,0.3852406442165375,0.3494174182415008,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.748291015625,0.9004594087600708,0.4856463074684143,0.4621140956878662,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.8797712326049805,0.4533718228340149,0.3189272880554199,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74835205078125,0.8521788120269775,0.4114186763763428,0.3923715353012085,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485656738281,0.743926465511322,0.2696799635887146,1.229033350944519,286.748291015625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.15380859375,286.7475280761719,1.0,0.6249418258666992,1.0,1.0,0.0,1.0,-3.304595470428467,3.30458664894104,8.782140866969712e-06,2.5532491207122803,0.6982336044311523,0.6982336044311523,0.0,178.78176879882812,185.0,21032.66796875,-0.0,3072.045654296875,1.0,283.1499938964844,286.07769775390625,290.2953796386719,291.7092590332031,293.1499938964844,293.1499938964844,283.1499938964844,17388.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910659074783325,1.0,0.0,0.0,1.7192010879516602,1.719208002090454,1.9721808541817162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1552734375,0.0,193.343978881836,1895.4371337890625,0.0,1540.9727783203125,0.4520480632781982,1.0,0.0,3.0,1.0,0.0
12322140,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.8307983875274658,0.3845062255859375,0.3488868176937103,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.8958855867385864,0.4853711724281311,0.461990475654602,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.8754342198371887,0.4532239139080047,0.3189231157302856,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.8482869267463684,0.411421537399292,0.3925079107284546,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.7404555082321167,0.2694431245326996,1.22858989238739,286.7279052734375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1510009765625,286.7271423339844,1.0,0.6264702677726746,1.0,1.0,0.0,1.0,-3.303434371948242,3.3034255504608154,8.775596143095754e-06,2.55220627784729,0.7037822604179382,0.7037822604179382,0.0,181.865478515625,188.0,21160.189453125,-0.0,3086.895751953125,1.0,283.1499938964844,286.05340576171875,290.2886047363281,291.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17378.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927090883255005,1.0,0.0,0.0,1.7440836429595947,1.7440906763076782,2.029681951398743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.41943359375,0.0,200.01319885253903,1895.4371337890625,0.0,1553.6961669921875,0.4572113454341888,1.0,0.0,3.0,1.0,0.0
12322200,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279968261719,0.8307983875274658,0.3845062255859375,0.3488868176937103,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.8958855867385864,0.4853711724281311,0.461990475654602,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.8754342198371887,0.4532239139080047,0.3189231157302856,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.8482869267463684,0.411421537399292,0.3925079107284546,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.7404555082321167,0.2694431245326996,1.22858989238739,286.7279052734375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1510009765625,286.7271423339844,1.0,0.6264702677726746,1.0,1.0,0.0,1.0,-3.303434371948242,3.3034255504608154,8.775596143095754e-06,2.55220627784729,0.7037822604179382,0.7037822604179382,0.0,181.865478515625,188.0,21160.189453125,-0.0,3086.895751953125,1.0,283.1499938964844,286.05340576171875,290.2886047363281,291.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17378.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927090883255005,1.0,0.0,0.0,1.7440836429595947,1.7440906763076782,2.029681951398743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.41943359375,0.0,200.01319885253903,1895.4371337890625,0.0,1553.6961669921875,0.4572113454341888,1.0,0.0,3.0,1.0,0.0
12322260,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.8267394304275513,0.3837426900863647,0.3483301997184753,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.8914296627044678,0.4850550293922424,0.461828351020813,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.871232271194458,0.4530403912067413,0.3188941776752472,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.8445254564285278,0.4113867580890655,0.3926087915897369,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.7370970249176025,0.2691847085952759,1.228049874305725,286.70751953125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1483459472656,286.7067565917969,1.0,0.6279600262641907,1.0,1.0,0.0,1.0,-3.30200743675232,3.3019986152648926,8.767675353738014e-06,2.550971269607544,0.7093898057937622,0.7093898057937622,0.0,184.9450225830078,191.0,21285.9609375,-0.0,3101.12890625,1.0,283.1499938964844,286.0290832519531,290.2872619628906,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,17369.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940937638282776,1.0,0.0,0.0,1.7692475318908691,1.7692546844482422,2.088673625166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.041015625,0.0,206.92984008789065,1895.4371337890625,0.0,1564.4573974609375,0.4624541401863098,1.0,0.0,3.0,1.0,0.0
12322320,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.8267394304275513,0.3837426900863647,0.3483301997184753,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.8914296627044678,0.4850550293922424,0.461828351020813,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.871232271194458,0.4530403912067413,0.3188941776752472,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.8445254564285278,0.4113867580890655,0.3926087915897369,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.7370970249176025,0.2691847085952759,1.228049874305725,286.70751953125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1483459472656,286.7067565917969,1.0,0.6279600262641907,1.0,1.0,0.0,1.0,-3.30200743675232,3.3019986152648926,8.767675353738014e-06,2.550971269607544,0.7093898057937622,0.7093898057937622,0.0,184.9450225830078,191.0,21285.9609375,-0.0,3101.12890625,1.0,283.1499938964844,286.0290832519531,290.2872619628906,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,17369.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940937638282776,1.0,0.0,0.0,1.7692475318908691,1.7692546844482422,2.088673625166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.041015625,0.0,206.92984008789065,1895.4371337890625,0.0,1564.4573974609375,0.4624541401863098,1.0,0.0,3.0,1.0,0.0
