time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322380,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.8227694630622864,0.3829515278339386,0.3477488458156585,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8870900273323059,0.4846994280815124,0.4616291224956512,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8671614527702332,0.4528228938579559,0.3188416063785553,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.84088534116745,0.4113159775733948,0.3926757276058197,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.7338390350341797,0.2689058184623718,1.2274184226989746,286.6871643066406,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.14581298828125,286.6864013671875,1.0,0.6294130086898804,1.0,1.0,0.0,1.0,-3.3003265857696533,3.3003177642822266,8.758453077462036e-06,2.549556493759156,0.715056836605072,0.715056836605072,0.0,188.0205535888672,194.0,21409.9453125,-0.0,3114.76904296875,1.0,283.1499938964844,286.0047912597656,290.2918701171875,291.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,17360.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952075362205505,1.0,0.0,0.0,1.7946792840957642,1.7946865558624268,2.149151754338164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.166015625,0.0,214.0983428955078,1895.4371337890625,0.0,1573.13916015625,0.4677734673023224,1.0,0.0,3.0,1.0,0.0
12322440,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.8227694630622864,0.3829515278339386,0.3477488458156585,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8870900273323059,0.4846994280815124,0.4616291224956512,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8671614527702332,0.4528228938579559,0.3188416063785553,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.84088534116745,0.4113159775733948,0.3926757276058197,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.7338390350341797,0.2689058184623718,1.2274184226989746,286.6871643066406,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.14581298828125,286.6864013671875,1.0,0.6294130086898804,1.0,1.0,0.0,1.0,-3.3003265857696533,3.3003177642822266,8.758453077462036e-06,2.549556493759156,0.715056836605072,0.715056836605072,0.0,188.0205535888672,194.0,21409.9453125,-0.0,3114.76904296875,1.0,283.1499938964844,286.0047912597656,290.2918701171875,291.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,17360.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952075362205505,1.0,0.0,0.0,1.7946792840957642,1.7946865558624268,2.149151754338164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.166015625,0.0,214.0983428955078,1895.4371337890625,0.0,1573.13916015625,0.4677734673023224,1.0,0.0,3.0,1.0,0.0
12322500,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.8208104372024536,0.382545918226242,0.3474491834640503,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.8849632143974304,0.4845071732997894,0.4615159034729004,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8651739358901978,0.4527017772197723,0.3188067078590393,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.8391076922416687,0.4112674295902252,0.3926967978477478,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.7322436571121216,0.2687589526176452,1.2270694971084597,286.677001953125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14459228515625,286.6762390136719,1.0,0.6301261186599731,1.0,1.0,0.0,1.0,-3.299393892288208,3.299385070800781,8.75337173056323e-06,2.5487847328186035,0.7179131507873535,0.7179131507873535,0.0,189.55682373046875,194.0,21471.259765625,-0.0,3121.372314453125,1.0,283.1499938964844,285.9926452636719,290.296630859375,291.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,17355.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956600546836853,1.0,0.0,0.0,1.807492733001709,1.807500123977661,2.1799498028940442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.34228515625,0.0,217.7787933349609,1895.4371337890625,0.0,1576.6728515625,0.4704611301422119,1.0,0.0,3.0,1.0,0.0
12322560,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.8188647627830505,0.3821338713169098,0.3471437692642212,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6668701171875,0.8828648924827576,0.484305590391159,0.4613939523696899,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669006347656,0.8632177114486694,0.4525727033615112,0.3187662959098816,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669311523437,0.8373568058013916,0.4112103879451751,0.3927099108695984,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671447753906,0.7306685447692871,0.2686073780059814,1.2266995906829834,286.6668701171875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1434020996094,286.6661071777344,1.0,0.6308307647705078,1.0,1.0,0.0,1.0,-3.2984023094177246,3.298393487930298,8.747992978896946e-06,2.5479724407196045,0.7207847833633423,0.7207847833633423,0.0,191.0921325683593,197.0,21532.1171875,-0.0,3127.8369140625,1.0,283.1499938964844,285.98052978515625,290.3030700683594,291.7402648925781,293.1499938964844,293.1499938964844,283.1499938964844,17351.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960408091545105,1.0,0.0,0.0,1.820368289947509,1.820375680923462,2.211117902106708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.94873046875,0.0,221.52389526367188,1895.4371337890625,0.0,1579.6490478515625,0.473166823387146,1.0,0.0,3.0,1.0,0.0
12322620,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6467590332031,0.8150001168251038,0.3812914192676544,0.3465164303779602,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8787527680397034,0.4838755130767822,0.4611246287822723,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.8593969345092773,0.4522918164730072,0.3186696171760559,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.8339299559593201,0.4110718965530395,0.3927130699157715,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.7275722026824951,0.2682908773422241,1.225899577140808,286.64666748046875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14111328125,286.6459045410156,1.0,0.6322157979011536,1.0,1.0,0.0,1.0,-3.2962496280670166,3.29624080657959,8.736383279028814e-06,2.546233892440796,0.726574182510376,0.726574182510376,0.0,194.1600036621093,200.0,21652.447265625,-0.0,3140.36474609375,1.0,283.1499938964844,285.9563293457031,290.3212890625,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17343.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696575939655304,1.0,0.0,0.0,1.8462969064712524,1.846304416656494,2.274555015446822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.51708984375,0.0,229.20933532714844,1895.4371337890625,0.0,1583.8363037109375,0.4786301553249359,1.0,0.0,3.0,1.0,0.0
12322680,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6467590332031,0.8150001168251038,0.3812914192676544,0.3465164303779602,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8787527680397034,0.4838755130767822,0.4611246287822723,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466979980469,0.8593969345092773,0.4522918164730072,0.3186696171760559,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.646728515625,0.8339299559593201,0.4110718965530395,0.3927130699157715,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.7275722026824951,0.2682908773422241,1.225899577140808,286.64666748046875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14111328125,286.6459045410156,1.0,0.6322157979011536,1.0,1.0,0.0,1.0,-3.2962496280670166,3.29624080657959,8.736383279028814e-06,2.546233892440796,0.726574182510376,0.726574182510376,0.0,194.1600036621093,200.0,21652.447265625,-0.0,3140.36474609375,1.0,283.1499938964844,285.9563293457031,290.3212890625,291.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,17343.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696575939655304,1.0,0.0,0.0,1.8462969064712524,1.846304416656494,2.274555015446822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.51708984375,0.0,229.20933532714844,1895.4371337890625,0.0,1583.8363037109375,0.4786301553249359,1.0,0.0,3.0,1.0,0.0
12322740,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.8111478686332703,0.3804253041744232,0.3458678722381592,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.8747515678405762,0.4834103882312774,0.4608223140239715,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.8556943535804749,0.4519814550876617,0.3185524046421051,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62664794921875,0.8305941224098206,0.4109016358852386,0.3926862478256225,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.7245356440544128,0.2679572105407715,1.2250226736068726,286.6265869140625,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1389465332031,286.6258239746094,1.0,0.6335694789886475,1.0,1.0,0.0,1.0,-3.293878555297852,3.293869733810425,8.723687642486766e-06,2.5443506240844727,0.7324270606040955,0.7324270606040955,0.0,197.2241973876953,203.0,21770.92578125,-0.0,3152.373046875,1.0,283.1499938964844,285.9322204589844,290.34716796875,291.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,17335.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968023180961609,1.0,0.0,0.0,1.8724550008773804,1.8724627494812007,2.339463094358507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.03173828125,0.0,237.15972900390625,1895.4371337890625,0.0,1585.6092529296875,0.4841611087322235,1.0,0.0,3.0,1.0,0.0
12322800,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.8111478686332703,0.3804253041744232,0.3458678722381592,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265869140625,0.8747515678405762,0.4834103882312774,0.4608223140239715,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.8556943535804749,0.4519814550876617,0.3185524046421051,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62664794921875,0.8305941224098206,0.4109016358852386,0.3926862478256225,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.7245356440544128,0.2679572105407715,1.2250226736068726,286.6265869140625,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1389465332031,286.6258239746094,1.0,0.6335694789886475,1.0,1.0,0.0,1.0,-3.293878555297852,3.293869733810425,8.723687642486766e-06,2.5443506240844727,0.7324270606040955,0.7324270606040955,0.0,197.2241973876953,203.0,21770.92578125,-0.0,3152.373046875,1.0,283.1499938964844,285.9322204589844,290.34716796875,291.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,17335.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968023180961609,1.0,0.0,0.0,1.8724550008773804,1.8724627494812007,2.339463094358507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.03173828125,0.0,237.15972900390625,1895.4371337890625,0.0,1585.6092529296875,0.4841611087322235,1.0,0.0,3.0,1.0,0.0
12322860,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067199707031,0.8072776794433594,0.3795368373394012,0.3451992273330688,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60662841796875,0.8708585500717163,0.4829117059707641,0.4604883790016174,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.852104663848877,0.4516431093215942,0.3184156715869903,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.8273377418518066,0.410701036453247,0.3926308155059814,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069030761719,0.7215431928634644,0.267607569694519,1.224073886871338,286.60662841796875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1368713378906,286.6058654785156,1.0,0.6348937153816223,1.0,1.0,0.0,1.0,-3.291301012039185,3.291292428970337,8.709956091479398e-06,2.5423269271850586,0.7383450865745544,0.7383450865745544,0.0,200.28482055664065,206.0,21887.515625,-0.0,3163.88720703125,1.0,283.1499938964844,285.9082336425781,290.3800964355469,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,17327.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970306038856506,1.0,0.0,0.0,1.8988293409347528,1.898837208747864,2.405831764917821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.3232421875,0.0,245.3788604736328,1895.4371337890625,0.0,1587.3983154296875,0.4897564947605133,1.0,0.0,3.0,1.0,0.0
12322920,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067199707031,0.8072776794433594,0.3795368373394012,0.3451992273330688,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60662841796875,0.8708585500717163,0.4829117059707641,0.4604883790016174,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.852104663848877,0.4516431093215942,0.3184156715869903,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.8273377418518066,0.410701036453247,0.3926308155059814,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069030761719,0.7215431928634644,0.267607569694519,1.224073886871338,286.60662841796875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1368713378906,286.6058654785156,1.0,0.6348937153816223,1.0,1.0,0.0,1.0,-3.291301012039185,3.291292428970337,8.709956091479398e-06,2.5423269271850586,0.7383450865745544,0.7383450865745544,0.0,200.28482055664065,206.0,21887.515625,-0.0,3163.88720703125,1.0,283.1499938964844,285.9082336425781,290.3800964355469,291.8336486816406,293.1499938964844,293.1499938964844,283.1499938964844,17327.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970306038856506,1.0,0.0,0.0,1.8988293409347528,1.898837208747864,2.405831764917821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.3232421875,0.0,245.3788604736328,1895.4371337890625,0.0,1587.3983154296875,0.4897564947605133,1.0,0.0,3.0,1.0,0.0
12322980,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8033788204193115,0.378627061843872,0.3445114493370056,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8670704960823059,0.4823803603649139,0.4601236581802368,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.8486218452453613,0.4512777924537658,0.3182601630687713,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8241483569145203,0.4104709923267364,0.392547607421875,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.7185782194137573,0.2672428488731384,1.2230573892593384,286.5867919921875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349182128906,286.5860595703125,1.0,0.636189877986908,1.0,1.0,0.0,1.0,-3.288526058197021,3.2885172367095947,8.695217729837168e-06,2.5401611328125,0.7443309426307678,0.7443309426307678,0.0,203.3418884277344,194.0,22002.177734375,-0.0,3174.925048828125,1.0,283.1499938964844,285.8843688964844,290.4166564941406,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17320.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976132988929749,1.0,0.0,0.0,1.9254103899002075,1.925418376922608,2.47366017447348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.49462890625,0.0,253.87176513671875,1895.4371337890625,0.0,1591.96875,0.4954140484333038,1.0,0.0,3.0,1.0,0.0
12323040,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8033788204193115,0.378627061843872,0.3445114493370056,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8670704960823059,0.4823803603649139,0.4601236581802368,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.8486218452453613,0.4512777924537658,0.3182601630687713,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.8241483569145203,0.4104709923267364,0.392547607421875,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.7185782194137573,0.2672428488731384,1.2230573892593384,286.5867919921875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349182128906,286.5860595703125,1.0,0.636189877986908,1.0,1.0,0.0,1.0,-3.288526058197021,3.2885172367095947,8.695217729837168e-06,2.5401611328125,0.7443309426307678,0.7443309426307678,0.0,203.3418884277344,194.0,22002.177734375,-0.0,3174.925048828125,1.0,283.1499938964844,285.8843688964844,290.4166564941406,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17320.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976132988929749,1.0,0.0,0.0,1.9254103899002075,1.925418376922608,2.47366017447348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.49462890625,0.0,253.87176513671875,1895.4371337890625,0.0,1591.96875,0.4954140484333038,1.0,0.0,3.0,1.0,0.0
12323100,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57666015625,0.8040767312049866,0.3781675398349762,0.3440642356872558,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765380859375,0.867996871471405,0.4821039140224457,0.4598280787467956,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765686035156,0.8495318293571472,0.4510870575904846,0.3181003034114837,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765991210937,0.8250318169593811,0.4103464186191559,0.3923937976360321,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.719264030456543,0.2670562863349914,1.222039818763733,286.5765380859375,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1340026855469,286.5757141113281,1.0,0.6350035071372986,1.0,1.0,0.0,1.0,-3.2860352993011475,3.2860264778137207,8.682122825121041e-06,2.5382652282714844,0.7473432421684265,0.7473432421684265,0.0,202.227767944336,194.0,22054.642578125,-0.0,3163.174560546875,1.0,283.1499938964844,285.8721618652344,290.43560791015625,291.8990173339844,293.1499938964844,293.1499938964844,283.1499938964844,17316.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979967355728149,1.0,0.0,0.0,1.938767075538636,1.9387750625610352,2.5080987597903004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.09716796875,0.0,258.22027587890625,1895.4371337890625,0.0,1594.979736328125,0.4982637763023376,1.0,0.0,3.0,1.0,0.0
12323160,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.8062350749969482,0.3777158558368683,0.3435676395893097,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.8704809546470642,0.4818277060985565,0.4594743549823761,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.8519092202186584,0.4508994817733764,0.3178993463516235,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.827279269695282,0.4102234244346618,0.3921828866004944,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.7211384773254395,0.2668761014938354,1.2207701206207275,286.5657958984375,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.1331787109375,286.5649719238281,1.0,0.6331650614738464,1.0,1.0,0.0,1.0,-3.282991409301758,3.282982587814331,8.666043868288398e-06,2.5359134674072266,0.7503612637519836,0.7503612637519836,0.0,199.68768310546875,182.0,22103.859375,-0.0,3142.236328125,1.0,283.1499938964844,285.85955810546875,290.45477294921875,291.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,17314.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983984708786011,1.0,0.0,0.0,1.952148079872132,1.9521561861038208,2.542839183661272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.55029296875,0.0,262.6334228515625,1895.4371337890625,0.0,1598.1370849609375,0.5011241436004639,1.0,0.0,3.0,1.0,0.0
12323220,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.813156008720398,0.3768380284309387,0.3425064086914062,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.8785302639007568,0.4812805950641632,0.4586754739284515,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.8595948815345764,0.4505374729633331,0.3174355030059814,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.8344321250915527,0.4099871516227722,0.3916736245155334,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.727128267288208,0.2665420472621918,1.2178866863250732,286.5439758300781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1319580078125,286.5431213378906,1.0,0.6281001567840576,1.0,1.0,0.0,1.0,-3.27611780166626,3.276109218597412,8.629777767055202e-06,2.530597686767578,0.7564237713813782,0.7564237713813782,0.0,192.1625823974609,170.0,22197.248046875,-0.0,3085.087646484375,1.0,283.1499938964844,285.8341064453125,290.4937438964844,291.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17309.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991333365440369,1.0,0.0,0.0,1.97896420955658,1.9789724349975584,2.61317950389639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.353515625,0.0,271.64605712890625,1895.4371337890625,0.0,1603.920166015625,0.506870687007904,1.0,0.0,3.0,1.0,0.0
12323280,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.813156008720398,0.3768380284309387,0.3425064086914062,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439758300781,0.8785302639007568,0.4812805950641632,0.4586754739284515,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54400634765625,0.8595948815345764,0.4505374729633331,0.3174355030059814,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.8344321250915527,0.4099871516227722,0.3916736245155334,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54425048828125,0.727128267288208,0.2665420472621918,1.2178866863250732,286.5439758300781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1319580078125,286.5431213378906,1.0,0.6281001567840576,1.0,1.0,0.0,1.0,-3.27611780166626,3.276109218597412,8.629777767055202e-06,2.530597686767578,0.7564237713813782,0.7564237713813782,0.0,192.1625823974609,170.0,22197.248046875,-0.0,3085.087646484375,1.0,283.1499938964844,285.8341064453125,290.4937438964844,291.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17309.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991333365440369,1.0,0.0,0.0,1.97896420955658,1.9789724349975584,2.61317950389639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.353515625,0.0,271.64605712890625,1895.4371337890625,0.0,1603.920166015625,0.506870687007904,1.0,0.0,3.0,1.0,0.0
12323340,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.522216796875,0.8225419521331787,0.3759900033473968,0.3413989543914795,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.8898980021476746,0.4807401895523071,0.4578050673007965,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52215576171875,0.8705130815505981,0.4501911699771881,0.3169253766536712,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.8444938063621521,0.4097634255886078,0.3910984098911285,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224304199219,0.7354741096496582,0.2662439048290252,1.2147935628890991,286.5221252441406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1311950683594,286.5212707519531,1.0,0.6218793988227844,1.0,1.0,0.0,1.0,-3.268715143203736,3.2687063217163086,8.590806828578934e-06,2.5248734951019287,0.7625253796577454,0.7625253796577454,0.0,182.63238525390625,158.0,22286.205078125,-0.0,3015.8447265625,1.0,283.1499938964844,285.8087463378906,290.5339660644531,292.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,17306.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997011303901672,1.0,0.0,0.0,2.0058271884918213,2.005835771560669,2.68460553343175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.26513671875,0.0,280.9007263183594,1895.4371337890625,0.0,1608.39501953125,0.51264488697052,1.0,0.0,3.0,1.0,0.0
12323400,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.522216796875,0.8225419521331787,0.3759900033473968,0.3413989543914795,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.8898980021476746,0.4807401895523071,0.4578050673007965,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52215576171875,0.8705130815505981,0.4501911699771881,0.3169253766536712,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.8444938063621521,0.4097634255886078,0.3910984098911285,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224304199219,0.7354741096496582,0.2662439048290252,1.2147935628890991,286.5221252441406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1311950683594,286.5212707519531,1.0,0.6218793988227844,1.0,1.0,0.0,1.0,-3.268715143203736,3.2687063217163086,8.590806828578934e-06,2.5248734951019287,0.7625253796577454,0.7625253796577454,0.0,182.63238525390625,158.0,22286.205078125,-0.0,3015.8447265625,1.0,283.1499938964844,285.8087463378906,290.5339660644531,292.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,17306.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997011303901672,1.0,0.0,0.0,2.0058271884918213,2.005835771560669,2.68460553343175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.26513671875,0.0,280.9007263183594,1895.4371337890625,0.0,1608.39501953125,0.51264488697052,1.0,0.0,3.0,1.0,0.0
12323460,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.834109365940094,0.3751646876335144,0.3402730822563171,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.9041509032249452,0.4802031815052032,0.4568963348865509,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.884355366230011,0.4498556554317474,0.3163923323154449,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8573048710823059,0.4095484018325805,0.3904899954795837,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.7460384368896484,0.2659772634506225,1.2116460800170898,286.50054931640625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1308288574219,286.49969482421875,1.0,0.6150080561637878,1.0,1.0,0.0,1.0,-3.26111102104187,3.2611024379730225,8.550880920665804e-06,2.518998622894287,0.7686715722084045,0.7686715722084045,0.0,172.01956176757812,146.0,22372.20703125,-0.0,2940.453125,1.0,283.1499938964844,285.7836303710937,290.5758972167969,292.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17304.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001087069511414,1.0,0.0,0.0,2.0327165126800537,2.0327250957489014,2.757064976321999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.46923828125,0.0,290.3927917480469,1895.4371337890625,0.0,1611.611328125,0.5184407830238342,1.0,0.0,3.0,1.0,0.0
12323520,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.834109365940094,0.3751646876335144,0.3402730822563171,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50054931640625,0.9041509032249452,0.4802031815052032,0.4568963348865509,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.884355366230011,0.4498556554317474,0.3163923323154449,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8573048710823059,0.4095484018325805,0.3904899954795837,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.7460384368896484,0.2659772634506225,1.2116460800170898,286.50054931640625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1308288574219,286.49969482421875,1.0,0.6150080561637878,1.0,1.0,0.0,1.0,-3.26111102104187,3.2611024379730225,8.550880920665804e-06,2.518998622894287,0.7686715722084045,0.7686715722084045,0.0,172.01956176757812,146.0,22372.20703125,-0.0,2940.453125,1.0,283.1499938964844,285.7836303710937,290.5758972167969,292.05914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17304.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001087069511414,1.0,0.0,0.0,2.0327165126800537,2.0327250957489014,2.757064976321999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.46923828125,0.0,290.3927917480469,1895.4371337890625,0.0,1611.611328125,0.5184407830238342,1.0,0.0,3.0,1.0,0.0
12323580,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.8482530117034912,0.3743561804294586,0.3391416370868683,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.9227936863899232,0.4796660244464874,0.4559652805328369,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.90114825963974,0.4495263695716858,0.3158473968505859,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8731210827827454,0.4093378484249115,0.3898637592792511,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.759135901927948,0.2657364904880523,1.2085118293762207,286.4793395996094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1307373046875,286.478515625,1.0,0.6077575087547302,1.0,1.0,0.0,1.0,-3.253453493118286,3.2534449100494385,8.51078311825404e-06,2.5130887031555176,0.774868369102478,0.774868369102478,0.0,160.8236541748047,134.0,22455.951171875,-0.0,2862.054931640625,1.0,283.1499938964844,285.7588806152344,290.6195373535156,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,17302.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700407087802887,1.0,0.0,0.0,2.059619665145874,2.059628486633301,2.83052827398933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.01953125,0.0,300.1206970214844,1895.4371337890625,0.0,1613.96728515625,0.5242548584938049,1.0,0.0,3.0,1.0,0.0
12323640,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.8482530117034912,0.3743561804294586,0.3391416370868683,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.9227936863899232,0.4796660244464874,0.4559652805328369,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.90114825963974,0.4495263695716858,0.3158473968505859,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8731210827827454,0.4093378484249115,0.3898637592792511,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.759135901927948,0.2657364904880523,1.2085118293762207,286.4793395996094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1307373046875,286.478515625,1.0,0.6077575087547302,1.0,1.0,0.0,1.0,-3.253453493118286,3.2534449100494385,8.51078311825404e-06,2.5130887031555176,0.774868369102478,0.774868369102478,0.0,160.8236541748047,134.0,22455.951171875,-0.0,2862.054931640625,1.0,283.1499938964844,285.7588806152344,290.6195373535156,292.10791015625,293.1499938964844,293.1499938964844,283.1499938964844,17302.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700407087802887,1.0,0.0,0.0,2.059619665145874,2.059628486633301,2.83052827398933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.01953125,0.0,300.1206970214844,1895.4371337890625,0.0,1613.96728515625,0.5242548584938049,1.0,0.0,3.0,1.0,0.0
12323700,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.8565268516540527,0.3739570379257202,0.3385758399963379,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.9338513016700744,0.4793965220451355,0.4554938971996307,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.9110916256904602,0.4493630230426788,0.3155722022056579,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.8823011517524719,0.4092332720756531,0.3895463645458221,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691772460937,0.766806423664093,0.2656243741512298,1.2069590091705322,286.4688720703125,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.1307678222656,286.46807861328125,1.0,0.6040377020835876,1.0,1.0,0.0,1.0,-3.249626636505127,3.24961805343628,8.490786058246158e-06,2.5101375579833984,0.7779878377914429,0.7779878377914429,0.0,155.09524536132812,134.0,22497.095703125,-0.0,2822.271240234375,1.0,283.1499938964844,285.7466735839844,290.6419677734375,292.13287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17301.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005307078361511,1.0,0.0,0.0,2.073074579238892,2.0730834007263184,2.867630826131063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.91943359375,0.0,305.0731506347656,1895.4371337890625,0.0,1614.944091796875,0.5271679759025574,1.0,0.0,3.0,1.0,0.0
12323760,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586486816406,0.865753173828125,0.3735606670379638,0.3380106389522552,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585266113281,0.9457370042800904,0.4791260659694671,0.4550196230411529,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.9227429032325744,0.4492000639438629,0.3152958154678345,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.8924166560173035,0.4091286659240722,0.3892269730567932,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588317871094,0.7753305435180664,0.2655169665813446,1.2054181098937988,286.4585266113281,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1308288574219,286.4577331542969,1.0,0.6002727746963501,1.0,1.0,0.0,1.0,-3.24580717086792,3.245798826217652,8.470855391351506e-06,2.5071938037872314,0.7811220288276672,0.7811220288276672,0.0,149.31275939941406,122.0,22537.78125,-0.0,2782.295654296875,1.0,283.1499938964844,285.73455810546875,290.66473388671875,292.158203125,293.1499938964844,293.1499938964844,283.1499938964844,17300.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006428241729736,1.0,0.0,0.0,2.0865297317504883,2.086538553237915,2.904976099671331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.88916015625,0.0,310.08453369140625,1895.4371337890625,0.0,1615.830078125,0.5300846695899963,1.0,0.0,3.0,1.0,0.0
12323820,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.8875963687896729,0.3727753460407257,0.3368830382823944,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43817138671875,0.9709064960479736,0.478581815958023,0.45406374335289,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.9497423768043518,0.4488746523857116,0.3147403001785278,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.9166829586029052,0.4089187681674957,0.3885834217071533,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.7953103184700012,0.2653146386146545,1.2023741006851196,286.43817138671875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1310729980469,286.4373779296875,1.0,0.5926370024681091,1.0,1.0,0.0,1.0,-3.238199710845948,3.2381911277771,8.431237802142277e-06,2.5013349056243896,0.7874372005462646,0.7874372005462646,0.0,137.64016723632812,110.0,22617.845703125,-0.0,2702.090087890625,1.0,283.1499938964844,285.7106628417969,290.71124267578125,292.2097473144531,293.1499938964844,293.1499938964844,283.1499938964844,17298.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700840950012207,1.0,0.0,0.0,2.1134371757507324,2.1134462356567383,2.9803828738295124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.0087890625,0.0,320.2839660644531,1895.4371337890625,0.0,1617.3958740234375,0.5359276533126831,1.0,0.0,3.0,1.0,0.0
12323880,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382629394531,0.8875963687896729,0.3727753460407257,0.3368830382823944,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43817138671875,0.9709064960479736,0.478581815958023,0.45406374335289,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.9497423768043518,0.4488746523857116,0.3147403001785278,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.9166829586029052,0.4089187681674957,0.3885834217071533,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.7953103184700012,0.2653146386146545,1.2023741006851196,286.43817138671875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1310729980469,286.4373779296875,1.0,0.5926370024681091,1.0,1.0,0.0,1.0,-3.238199710845948,3.2381911277771,8.431237802142277e-06,2.5013349056243896,0.7874372005462646,0.7874372005462646,0.0,137.64016723632812,110.0,22617.845703125,-0.0,2702.090087890625,1.0,283.1499938964844,285.7106628417969,290.71124267578125,292.2097473144531,293.1499938964844,293.1499938964844,283.1499938964844,17298.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700840950012207,1.0,0.0,0.0,2.1134371757507324,2.1134462356567383,2.9803828738295124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.0087890625,0.0,320.2839660644531,1895.4371337890625,0.0,1617.3958740234375,0.5359276533126831,1.0,0.0,3.0,1.0,0.0
12323940,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.9157695770263672,0.3719991743564605,0.3357602655887604,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.9960246682167052,0.4780325293540954,0.4530995190143585,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.9789767265319824,0.4485489428043365,0.3141820132732391,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183044433594,0.9490051865577698,0.4087071716785431,0.3879347145557403,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.8192816972732544,0.2651275992393493,1.1993826627731323,286.4182434082031,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1314392089844,286.41748046875,1.0,0.5848884582519531,1.0,1.0,0.0,1.0,-3.230641365051269,3.230632781982422,8.391982191824354e-06,2.4955193996429443,0.7938203811645508,0.7938203811645508,0.0,125.875732421875,113.0,22696.248046875,-0.0,2621.847412109375,1.0,283.1499938964844,285.6871643066406,290.7588195800781,292.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,17297.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010139226913452,1.0,0.0,0.0,2.1403374671936035,2.1403465270996094,3.056735522477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.33154296875,0.0,330.719970703125,1895.4371337890625,0.0,1618.7640380859375,0.5417822003364563,1.0,0.0,3.0,1.0,0.0
12324000,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.9157695770263672,0.3719991743564605,0.3357602655887604,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4182434082031,0.9960246682167052,0.4780325293540954,0.4530995190143585,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.9789767265319824,0.4485489428043365,0.3141820132732391,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183044433594,0.9490051865577698,0.4087071716785431,0.3879347145557403,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.8192816972732544,0.2651275992393493,1.1993826627731323,286.4182434082031,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1314392089844,286.41748046875,1.0,0.5848884582519531,1.0,1.0,0.0,1.0,-3.230641365051269,3.230632781982422,8.391982191824354e-06,2.4955193996429443,0.7938203811645508,0.7938203811645508,0.0,125.875732421875,113.0,22696.248046875,-0.0,2621.847412109375,1.0,283.1499938964844,285.6871643066406,290.7588195800781,292.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,17297.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010139226913452,1.0,0.0,0.0,2.1403374671936035,2.1403465270996094,3.056735522477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.33154296875,0.0,330.719970703125,1895.4371337890625,0.0,1618.7640380859375,0.5417822003364563,1.0,0.0,3.0,1.0,0.0
12324060,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.926931381225586,0.3711729645729065,0.3349044919013977,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,0.4779874086380005,0.4453603029251098,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.9881991744041444,0.4481714963912964,0.31382817029953,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.9603049159049988,0.4084470570087433,0.3875637054443359,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960876464844,0.8276297450065613,0.2649101614952087,1.1977826356887815,286.395751953125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1315612792969,286.3948059082031,1.0,0.5809435844421387,1.0,1.0,0.0,1.0,-3.217519521713257,3.2175111770629883,8.324153895955533e-06,2.4854650497436523,0.8002234101295471,0.8002234101295471,0.0,121.60308074951172,131.0,22746.49609375,-0.0,2572.09326171875,1.0,283.1499938964844,285.66162109375,290.8070068359375,292.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,17298.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011241316795349,1.0,0.0,0.0,2.1671693325042725,2.1671786308288574,3.133856409931468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.58642578125,0.0,341.3792419433594,1895.4371337890625,0.0,1619.635986328125,0.547636866569519,1.0,0.0,3.0,1.0,0.0
12324120,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.926931381225586,0.3711729645729065,0.3349044919013977,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.9990000128746032,0.4779874086380005,0.4453603029251098,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3957824707031,0.9881991744041444,0.4481714963912964,0.31382817029953,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39581298828125,0.9603049159049988,0.4084470570087433,0.3875637054443359,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960876464844,0.8276297450065613,0.2649101614952087,1.1977826356887815,286.395751953125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1315612792969,286.3948059082031,1.0,0.5809435844421387,1.0,1.0,0.0,1.0,-3.217519521713257,3.2175111770629883,8.324153895955533e-06,2.4854650497436523,0.8002234101295471,0.8002234101295471,0.0,121.60308074951172,131.0,22746.49609375,-0.0,2572.09326171875,1.0,283.1499938964844,285.66162109375,290.8070068359375,292.3148498535156,293.1499938964844,293.1499938964844,283.1499938964844,17298.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011241316795349,1.0,0.0,0.0,2.1671693325042725,2.1671786308288574,3.133856409931468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.58642578125,0.0,341.3792419433594,1895.4371337890625,0.0,1619.635986328125,0.547636866569519,1.0,0.0,3.0,1.0,0.0
12324180,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840637207031,0.9170349836349488,0.370343953371048,0.3342605233192444,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9978824853897096,0.4777724146842956,0.4529059529304504,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9808341264724731,0.4477949738502502,0.3136413991451263,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9513744115829468,0.4081908464431762,0.3874245584011078,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.8209294676780701,0.264710932970047,1.1973731517791748,286.384033203125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1317749023437,286.3838195800781,1.0,0.5843231081962585,1.0,1.0,0.0,1.0,-3.2251737117767334,3.225165367126465,8.363381311937701e-06,2.491208553314209,0.806843101978302,0.806843101978302,0.0,124.72618865966795,149.0,22891.810546875,-0.0,2604.3427734375,1.0,283.1499938964844,285.64520263671875,290.8562316894531,292.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17294.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011507749557495,1.0,0.0,0.0,2.194019556045532,2.194028854370117,3.211991099760781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.96044921875,0.0,352.26837158203125,1895.4371337890625,0.0,1619.8468017578125,0.5535024404525757,1.0,0.0,3.0,1.0,0.0
