time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324240,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840637207031,0.9170349836349488,0.370343953371048,0.3342605233192444,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9978824853897096,0.4777724146842956,0.4529059529304504,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9808341264724731,0.4477949738502502,0.3136413991451263,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.384033203125,0.9513744115829468,0.4081908464431762,0.3874245584011078,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38409423828125,0.8209294676780701,0.264710932970047,1.1973731517791748,286.384033203125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1317749023437,286.3838195800781,1.0,0.5843231081962585,1.0,1.0,0.0,1.0,-3.2251737117767334,3.225165367126465,8.363381311937701e-06,2.491208553314209,0.806843101978302,0.806843101978302,0.0,124.72618865966795,149.0,22891.810546875,-0.0,2604.3427734375,1.0,283.1499938964844,285.64520263671875,290.8562316894531,292.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17294.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011507749557495,1.0,0.0,0.0,2.194019556045532,2.194028854370117,3.211991099760781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.96044921875,0.0,352.26837158203125,1895.4371337890625,0.0,1619.8468017578125,0.5535024404525757,1.0,0.0,3.0,1.0,0.0
12324300,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.90227472782135,0.3698980808258056,0.33407062292099,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779602050781,0.9864829778671264,0.4771910309791565,0.4526174366474151,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779602050781,0.967482089996338,0.4475782811641693,0.3136519491672516,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37799072265625,0.9358538389205932,0.4080320000648498,0.3874932527542114,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.8096204400062561,0.2645739912986755,1.197805643081665,286.3779602050781,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.13134765625,286.3774108886719,1.0,0.5872974395751953,1.0,1.0,0.0,1.0,-3.22495698928833,3.224948644638061,8.362508197023999e-06,2.4911413192749023,0.8102281093597412,0.8102281093597412,0.0,129.82931518554688,149.0,22948.494140625,-0.0,2632.201416015625,1.0,283.1499938964844,285.6366577148437,290.8824768066406,292.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,17290.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014052867889404,1.0,0.0,0.0,2.207580327987671,2.207589864730835,3.251819578053983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9501953125,0.0,357.8519287109375,1895.4371337890625,0.0,1621.8612060546875,0.5564643740653992,1.0,0.0,3.0,1.0,0.0
12324360,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8875041604042053,0.3694250583648681,0.3338887393474579,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9724134802818298,0.4766742587089538,0.4523458182811737,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.9515663385391236,0.4473375678062439,0.3136709928512573,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.9188070297241212,0.4078507423400879,0.3875740170478821,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712158203125,0.7967349290847778,0.2644128799438476,1.1982804536819458,286.3710327148437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1307678222656,286.3705139160156,1.0,0.5908641219139099,1.0,1.0,0.0,1.0,-3.225102424621582,3.225094079971313,8.36332401377149e-06,2.491278171539306,0.8136391639709473,0.8136391639709473,0.0,135.9158172607422,167.0,23004.958984375,-0.0,2665.9931640625,1.0,283.1499938964844,285.6274719238281,290.9086303710937,292.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,17287.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017761468887329,1.0,0.0,0.0,2.221163511276245,2.221173048019409,3.2919589898483537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.5810546875,0.0,363.5133361816406,1895.4371337890625,0.0,1624.79833984375,0.559436559677124,1.0,0.0,3.0,1.0,0.0
12324420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.8588882684707642,0.3684128522872925,0.3335379064083099,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.9395190477371216,0.4757355153560638,0.4520008265972137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.9171510934829712,0.4467938542366028,0.3137232959270477,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.88798588514328,0.4074280261993408,0.3877575695514679,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7712011933326721,0.2640273869037628,1.1993167400360107,286.3576354980469,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.129150390625,286.35711669921875,1.0,0.5991546511650085,1.0,1.0,0.0,1.0,-3.225795030593872,3.2257866859436035,8.367062036995776e-06,2.491870880126953,0.820580244064331,0.820580244064331,0.0,150.1870880126953,185.0,23119.54296875,-0.0,2745.957275390625,1.0,283.1499938964844,285.6095275878906,290.96002197265625,292.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17281.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026603817939758,1.0,0.0,0.0,2.248455762863159,2.2484655380249023,3.3733547866177105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.70556640625,0.0,375.0819396972656,1895.4371337890625,0.0,1631.811279296875,0.5654171705245972,1.0,0.0,3.0,1.0,0.0
12324480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.8588882684707642,0.3684128522872925,0.3335379064083099,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.9395190477371216,0.4757355153560638,0.4520008265972137,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.9171510934829712,0.4467938542366028,0.3137232959270477,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.88798588514328,0.4074280261993408,0.3877575695514679,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7712011933326721,0.2640273869037628,1.1993167400360107,286.3576354980469,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.129150390625,286.35711669921875,1.0,0.5991546511650085,1.0,1.0,0.0,1.0,-3.225795030593872,3.2257866859436035,8.367062036995776e-06,2.491870880126953,0.820580244064331,0.820580244064331,0.0,150.1870880126953,185.0,23119.54296875,-0.0,2745.957275390625,1.0,283.1499938964844,285.6095275878906,290.96002197265625,292.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17281.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026603817939758,1.0,0.0,0.0,2.248455762863159,2.2484655380249023,3.3733547866177105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.70556640625,0.0,375.0819396972656,1895.4371337890625,0.0,1631.811279296875,0.5654171705245972,1.0,0.0,3.0,1.0,0.0
12324540,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8342692255973816,0.3673325777053833,0.3331877589225769,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445739746094,0.9075075387954712,0.4748333990573883,0.4517830312252044,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8884063363075256,0.4461820423603058,0.3137771785259247,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8615794777870178,0.4069376587867737,0.3879441916942596,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.7489614486694336,0.2635723352432251,1.2003551721572876,286.3445739746094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1270446777344,286.3440856933594,1.0,0.6083537936210632,1.0,1.0,0.0,1.0,-3.2266499996185303,3.2266416549682617,8.371657713723835e-06,2.492595195770264,0.8276808261871338,0.8276808261871338,0.0,166.24156188964844,203.0,23234.400390625,-0.0,2836.111083984375,1.0,283.1499938964844,285.5919189453125,291.0106506347656,292.5478515625,293.1499938964844,293.1499938964844,283.1499938964844,17275.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035936713218689,1.0,0.0,0.0,2.275897264480591,2.275907278060913,3.456198385265452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.66064453125,0.0,386.9780883789063,1895.4371337890625,0.0,1639.228271484375,0.5714437365531921,1.0,0.0,3.0,1.0,0.0
12324600,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8342692255973816,0.3673325777053833,0.3331877589225769,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445739746094,0.9075075387954712,0.4748333990573883,0.4517830312252044,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8884063363075256,0.4461820423603058,0.3137771785259247,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8615794777870178,0.4069376587867737,0.3879441916942596,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.7489614486694336,0.2635723352432251,1.2003551721572876,286.3445739746094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1270446777344,286.3440856933594,1.0,0.6083537936210632,1.0,1.0,0.0,1.0,-3.2266499996185303,3.2266416549682617,8.371657713723835e-06,2.492595195770264,0.8276808261871338,0.8276808261871338,0.0,166.24156188964844,203.0,23234.400390625,-0.0,2836.111083984375,1.0,283.1499938964844,285.5919189453125,291.0106506347656,292.5478515625,293.1499938964844,293.1499938964844,283.1499938964844,17275.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035936713218689,1.0,0.0,0.0,2.275897264480591,2.275907278060913,3.456198385265452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.66064453125,0.0,386.9780883789063,1895.4371337890625,0.0,1639.228271484375,0.5714437365531921,1.0,0.0,3.0,1.0,0.0
12324660,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8131726384162903,0.3661995530128479,0.3328257203102112,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8824848532676697,0.4739181697368622,0.4516017735004425,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8645229339599609,0.4455138146877289,0.3138198554515838,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8395745754241943,0.4063906669616699,0.3881154656410217,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.7305074334144592,0.2630618214607239,1.2013214826583862,286.33172607421875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.33123779296875,1.0,0.617987334728241,1.0,1.0,0.0,1.0,-3.2274162769317627,3.227407932281494,8.37580046209041e-06,2.493253231048584,0.834942638874054,0.834942638874054,0.0,183.3127593994141,206.0,23348.17578125,-0.0,2931.72607421875,1.0,283.1499938964844,285.574462890625,291.0609130859375,292.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17271.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045032978057861,1.0,0.0,0.0,2.30346155166626,2.303471803665161,3.5404244158598885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.47998046875,0.0,399.1990966796875,1895.4371337890625,0.0,1646.4720458984375,0.5775116086006165,1.0,0.0,3.0,1.0,0.0
12324720,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.8131726384162903,0.3661995530128479,0.3328257203102112,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8824848532676697,0.4739181697368622,0.4516017735004425,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8645229339599609,0.4455138146877289,0.3138198554515838,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.8395745754241943,0.4063906669616699,0.3881154656410217,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.7305074334144592,0.2630618214607239,1.2013214826583862,286.33172607421875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.33123779296875,1.0,0.617987334728241,1.0,1.0,0.0,1.0,-3.2274162769317627,3.227407932281494,8.37580046209041e-06,2.493253231048584,0.834942638874054,0.834942638874054,0.0,183.3127593994141,206.0,23348.17578125,-0.0,2931.72607421875,1.0,283.1499938964844,285.574462890625,291.0609130859375,292.6056213378906,293.1499938964844,293.1499938964844,283.1499938964844,17271.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045032978057861,1.0,0.0,0.0,2.30346155166626,2.303471803665161,3.5404244158598885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.47998046875,0.0,399.1990966796875,1895.4371337890625,0.0,1646.4720458984375,0.5775116086006165,1.0,0.0,3.0,1.0,0.0
12324780,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.8001503944396973,0.3650442957878113,0.3322097659111023,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.8685054779052734,0.4729838073253631,0.4511648416519165,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.8513720035552979,0.4448116421699524,0.3136592209339142,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.8274797201156616,0.4058074653148651,0.388010174036026,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.7200369238853455,0.2625201344490051,1.2009917497634888,286.3190002441406,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1222229003906,286.3188171386719,1.0,0.623466968536377,1.0,1.0,0.0,1.0,-3.225438356399536,3.225430011749268,8.365799658349715e-06,2.491829872131348,0.842360258102417,0.842360258102417,0.0,194.31002807617188,209.0,23458.6015625,-0.0,2988.09228515625,1.0,283.1499938964844,285.5564270019531,291.11083984375,292.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17267.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053555250167847,1.0,0.0,0.0,2.331096649169922,2.3311069011688232,3.625884232860699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7529296875,0.0,411.7312622070313,1895.4371337890625,0.0,1653.2716064453125,0.5836098194122314,1.0,0.0,3.0,1.0,0.0
12324840,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.8001503944396973,0.3650442957878113,0.3322097659111023,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.8685054779052734,0.4729838073253631,0.4511648416519165,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190002441406,0.8513720035552979,0.4448116421699524,0.3136592209339142,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31903076171875,0.8274797201156616,0.4058074653148651,0.388010174036026,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.319091796875,0.7200369238853455,0.2625201344490051,1.2009917497634888,286.3190002441406,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1222229003906,286.3188171386719,1.0,0.623466968536377,1.0,1.0,0.0,1.0,-3.225438356399536,3.225430011749268,8.365799658349715e-06,2.491829872131348,0.842360258102417,0.842360258102417,0.0,194.31002807617188,209.0,23458.6015625,-0.0,2988.09228515625,1.0,283.1499938964844,285.5564270019531,291.11083984375,292.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17267.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053555250167847,1.0,0.0,0.0,2.331096649169922,2.3311069011688232,3.625884232860699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7529296875,0.0,411.7312622070313,1895.4371337890625,0.0,1653.2716064453125,0.5836098194122314,1.0,0.0,3.0,1.0,0.0
12324900,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7955297827720642,0.3644976019859314,0.331858366727829,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.8637630939483643,0.4725385308265686,0.4508947134017944,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.84694904088974,0.4444831013679504,0.3135399222373962,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.8233479857444763,0.4055328667163849,0.3879016637802124,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7163306474685669,0.2622651159763336,1.2005672454833984,286.31964111328125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1213073730469,286.3197021484375,1.0,0.6253991723060608,1.0,1.0,0.0,1.0,-3.223906755447388,3.223898410797119,8.357929800695274e-06,2.490675687789917,0.8462485074996948,0.8462485074996948,0.0,198.27761840820312,209.0,23542.71484375,-0.0,3006.671875,1.0,283.1499938964844,285.5502319335937,291.1358642578125,292.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,17262.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057748436927795,1.0,0.0,0.0,2.345024347305298,2.345034599304199,3.669340742362692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.2666015625,0.0,418.1362915039063,1895.4371337890625,0.0,1656.6220703125,0.5866844058036804,1.0,0.0,3.0,1.0,0.0
12324960,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.7917512655258179,0.3639848828315735,0.331512302160263,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.8599358201026917,0.4721207618713379,0.4506234228610992,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.8433936238288879,0.4441835582256317,0.3134208917617798,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.8199807405471802,0.4052824378013611,0.3877884447574615,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.7132417559623718,0.2620322108268738,1.2001081705093384,286.3203430175781,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1206359863281,286.3204040527344,1.0,0.6269699335098267,1.0,1.0,0.0,1.0,-3.2223331928253174,3.222324848175049,8.349834388354793e-06,2.4894843101501465,0.8502269387245178,0.8502269387245178,0.0,201.5749053955078,197.0,23625.26953125,-0.0,3021.457275390625,1.0,283.1499938964844,285.5443115234375,291.1614685058594,292.7222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17256.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062990665435791,1.0,0.0,0.0,2.359081506729126,2.359091758728028,3.713464025167923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.11474609375,0.0,424.6666870117188,1895.4371337890625,0.0,1660.8143310546875,0.5897879004478455,1.0,0.0,3.0,1.0,0.0
12325020,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.7921608090400696,0.3630396723747253,0.3306012451648712,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8606458306312561,0.4713464081287384,0.4498331844806671,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8441766500473022,0.443649023771286,0.3130022883415222,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8207572102546692,0.4048392176628113,0.3873090147972107,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.7138314247131348,0.2616301476955414,1.1979974508285522,286.3204345703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1200866699219,286.32037353515625,1.0,0.625109851360321,1.0,1.0,0.0,1.0,-3.2166736125946045,3.216665267944336,8.320742381329183e-06,2.4851973056793213,0.8584167957305908,0.8584167957305908,0.0,200.21131896972656,185.0,23778.669921875,-0.0,3001.923095703125,1.0,283.1499938964844,285.5313415527344,291.2128295898437,292.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17244.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076622247695923,1.0,0.0,0.0,2.387495517730713,2.3875062465667725,3.8034571048228827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.35205078125,0.0,438.0903930664063,1895.4371337890625,0.0,1671.7386474609375,0.5960708260536194,1.0,0.0,3.0,1.0,0.0
12325080,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.7921608090400696,0.3630396723747253,0.3306012451648712,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8606458306312561,0.4713464081287384,0.4498331844806671,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8441766500473022,0.443649023771286,0.3130022883415222,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8207572102546692,0.4048392176628113,0.3873090147972107,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.7138314247131348,0.2616301476955414,1.1979974508285522,286.3204345703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1200866699219,286.32037353515625,1.0,0.625109851360321,1.0,1.0,0.0,1.0,-3.2166736125946045,3.216665267944336,8.320742381329183e-06,2.4851973056793213,0.8584167957305908,0.8584167957305908,0.0,200.21131896972656,185.0,23778.669921875,-0.0,3001.923095703125,1.0,283.1499938964844,285.5313415527344,291.2128295898437,292.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,17244.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076622247695923,1.0,0.0,0.0,2.387495517730713,2.3875062465667725,3.8034571048228827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.35205078125,0.0,438.0903930664063,1895.4371337890625,0.0,1671.7386474609375,0.5960708260536194,1.0,0.0,3.0,1.0,0.0
12325140,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.7977479696273804,0.3621969521045685,0.3296017050743103,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8668041229248047,0.4706481099128723,0.4489240050315857,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8501113653182983,0.4431938230991363,0.3124986290931701,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8263905048370361,0.4044731855392456,0.3867104053497314,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31939697265625,0.718772828578949,0.2613268196582794,1.1954035758972168,286.3193664550781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1205444335937,286.3192749023437,1.0,0.620642364025116,1.0,1.0,0.0,1.0,-3.209934711456299,3.2099266052246094,8.286017873615492e-06,2.480031728744507,0.8669157028198242,0.8669157028198242,0.0,193.879638671875,173.0,23925.65625,-0.0,2952.959716796875,1.0,283.1499938964844,285.517578125,291.2626647949219,292.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17233.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092305421829224,1.0,0.0,0.0,2.4162631034851074,2.416273832321167,3.895667077813414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.82470703125,0.0,451.9939880371094,1895.4371337890625,0.0,1684.3466796875,0.6024463176727295,1.0,0.0,3.0,1.0,0.0
12325200,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.7977479696273804,0.3621969521045685,0.3296017050743103,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8668041229248047,0.4706481099128723,0.4489240050315857,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8501113653182983,0.4431938230991363,0.3124986290931701,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193664550781,0.8263905048370361,0.4044731855392456,0.3867104053497314,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31939697265625,0.718772828578949,0.2613268196582794,1.1954035758972168,286.3193664550781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1205444335937,286.3192749023437,1.0,0.620642364025116,1.0,1.0,0.0,1.0,-3.209934711456299,3.2099266052246094,8.286017873615492e-06,2.480031728744507,0.8669157028198242,0.8669157028198242,0.0,193.879638671875,173.0,23925.65625,-0.0,2952.959716796875,1.0,283.1499938964844,285.517578125,291.2626647949219,292.843505859375,293.1499938964844,293.1499938964844,283.1499938964844,17233.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092305421829224,1.0,0.0,0.0,2.4162631034851074,2.416273832321167,3.895667077813414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.82470703125,0.0,451.9939880371094,1895.4371337890625,0.0,1684.3466796875,0.6024463176727295,1.0,0.0,3.0,1.0,0.0
12325260,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178405761719,0.8066495060920715,0.3614276945590973,0.3285775780677795,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8766034841537476,0.470003217458725,0.4479686021804809,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8595253229141235,0.4427922368049621,0.3119614720344543,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8351448774337769,0.404163658618927,0.3860683143138885,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178405761719,0.7262906432151794,0.2611065506935119,1.1927199363708496,286.3178100585937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1217346191406,286.3177185058594,1.0,0.6147330403327942,1.0,1.0,0.0,1.0,-3.202909708023072,3.202901601791382,8.249864549725316e-06,2.4746341705322266,0.8757221698760986,0.8757221698760986,0.0,184.96392822265625,161.0,24069.97265625,-0.0,2889.473388671875,1.0,283.1499938964844,285.5035705566406,291.3109130859375,292.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,17224.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108185887336731,1.0,0.0,0.0,2.445307493209839,2.445318460464477,3.989884760358109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.7470703125,0.0,466.3571472167969,1895.4371337890625,0.0,1697.15478515625,0.6088978052139282,1.0,0.0,3.0,1.0,0.0
12325320,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178405761719,0.8066495060920715,0.3614276945590973,0.3285775780677795,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8766034841537476,0.470003217458725,0.4479686021804809,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8595253229141235,0.4427922368049621,0.3119614720344543,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8351448774337769,0.404163658618927,0.3860683143138885,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178405761719,0.7262906432151794,0.2611065506935119,1.1927199363708496,286.3178100585937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1217346191406,286.3177185058594,1.0,0.6147330403327942,1.0,1.0,0.0,1.0,-3.202909708023072,3.202901601791382,8.249864549725316e-06,2.4746341705322266,0.8757221698760986,0.8757221698760986,0.0,184.96392822265625,161.0,24069.97265625,-0.0,2889.473388671875,1.0,283.1499938964844,285.5035705566406,291.3109130859375,292.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,17224.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108185887336731,1.0,0.0,0.0,2.445307493209839,2.445318460464477,3.989884760358109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.7470703125,0.0,466.3571472167969,1895.4371337890625,0.0,1697.15478515625,0.6088978052139282,1.0,0.0,3.0,1.0,0.0
12325380,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8176314234733582,0.3607106506824493,0.3275522887706756,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8894146084785461,0.4693945050239563,0.4469960033893585,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.871906578540802,0.4424250721931457,0.3114107251167297,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8465592861175537,0.4038932919502258,0.3854120075702667,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.7358750700950623,0.2609513700008392,1.1900869607925415,286.31597900390625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1234130859375,286.3158874511719,1.0,0.6080302000045776,1.0,1.0,0.0,1.0,-3.195890188217163,3.1958818435668945,8.213799446821213e-06,2.469233751296997,0.8848329186439514,0.8848329186439514,0.0,174.65975952148438,149.0,24212.595703125,-0.0,2818.696044921875,1.0,283.1499938964844,285.48956298828125,291.3578796386719,292.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17218.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123649716377258,1.0,0.0,0.0,2.474537134170532,2.474548101425171,4.085839293566096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.267578125,0.0,481.1483459472656,1895.4371337890625,0.0,1709.6678466796875,0.6154050230979919,1.0,0.0,3.0,1.0,0.0
12325440,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8176314234733582,0.3607106506824493,0.3275522887706756,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8894146084785461,0.4693945050239563,0.4469960033893585,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.871906578540802,0.4424250721931457,0.3114107251167297,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.8465592861175537,0.4038932919502258,0.3854120075702667,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160095214844,0.7358750700950623,0.2609513700008392,1.1900869607925415,286.31597900390625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1234130859375,286.3158874511719,1.0,0.6080302000045776,1.0,1.0,0.0,1.0,-3.195890188217163,3.1958818435668945,8.213799446821213e-06,2.469233751296997,0.8848329186439514,0.8848329186439514,0.0,174.65975952148438,149.0,24212.595703125,-0.0,2818.696044921875,1.0,283.1499938964844,285.48956298828125,291.3578796386719,292.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17218.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123649716377258,1.0,0.0,0.0,2.474537134170532,2.474548101425171,4.085839293566096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.267578125,0.0,481.1483459472656,1895.4371337890625,0.0,1709.6678466796875,0.6154050230979919,1.0,0.0,3.0,1.0,0.0
12325500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8237825632095337,0.3603674173355102,0.327042669057846,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8968952894210815,0.4691000282764435,0.4465076029300689,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8791948556900024,0.4422503113746643,0.3111331462860107,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149719238281,0.8533022999763489,0.4037689864635467,0.3850827217102051,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.7414864897727966,0.2608938813209533,1.188807725906372,286.3149719238281,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1243591308594,286.3148498535156,1.0,0.6044930815696716,1.0,1.0,0.0,1.0,-3.192422151565552,3.1924140453338623,8.196006092475727e-06,2.46656346321106,0.8895043134689331,0.8895043134689331,0.0,169.19541931152344,149.0,24283.326171875,-0.0,2781.8056640625,1.0,283.1499938964844,285.4825744628906,291.3809814453125,292.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,17216.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131220102310181,1.0,0.0,0.0,2.4891936779022217,2.4892048835754395,4.134383573273226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.8955078125,0.0,488.693603515625,1895.4371337890625,0.0,1715.8079833984375,0.6186733245849609,1.0,0.0,3.0,1.0,0.0
12325560,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8304615020751953,0.3600323498249054,0.3265359699726105,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.905116319656372,0.4688103497028351,0.4460191130638122,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.8872252106666565,0.4420795440673828,0.3108549118041992,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.8607873916625977,0.4036500155925751,0.3847538828849792,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7477096319198608,0.2608473896980285,1.1875563859939575,286.3139038085937,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.1253662109375,286.3138122558594,1.0,0.6008744835853577,1.0,1.0,0.0,1.0,-3.188991069793701,3.1889827251434326,8.17841737443814e-06,2.46392035484314,0.8942511677742004,0.8942511677742004,0.0,163.6022186279297,137.0,24353.630859375,-0.0,2744.366943359375,1.0,283.1499938964844,285.4756164550781,291.4037780761719,293.01300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713873028755188,1.0,0.0,0.0,2.503859519958496,2.503870725631714,4.1832444708234107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.435546875,0.0,496.33050537109375,1895.4371337890625,0.0,1721.9090576171875,0.6219471096992493,1.0,0.0,3.0,1.0,0.0
12325620,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.8458728790283203,0.3593820631504059,0.3255320489406585,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.9256455302238464,0.4682420790195465,0.4450433552265167,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.9056848287582396,0.441746175289154,0.3102975785732269,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.8782420754432678,0.4034244120121002,0.3840988278388977,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.762304961681366,0.2607820034027099,1.1851369142532349,286.3116760253906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12744140625,286.3115539550781,1.0,0.5934639573097229,1.0,1.0,0.0,1.0,-3.182243585586548,3.1822354793548584,8.143873856170103e-06,2.4587185382843018,0.9039655327796936,0.9039655327796936,0.0,152.16404724121094,125.0,24492.71484375,-0.0,2668.58935546875,1.0,283.1499938964844,285.4618530273437,291.44854736328125,293.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17214.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153705954551697,1.0,0.0,0.0,2.533158779144287,2.533170461654663,4.281719441223686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.2216796875,0.0,511.851318359375,1895.4371337890625,0.0,1734.1016845703125,0.6314979791641235,1.0,0.0,3.0,1.0,0.0
12325680,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.8458728790283203,0.3593820631504059,0.3255320489406585,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.9256455302238464,0.4682420790195465,0.4450433552265167,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.9056848287582396,0.441746175289154,0.3102975785732269,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.8782420754432678,0.4034244120121002,0.3840988278388977,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31170654296875,0.762304961681366,0.2607820034027099,1.1851369142532349,286.3116760253906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12744140625,286.3115539550781,1.0,0.5934639573097229,1.0,1.0,0.0,1.0,-3.182243585586548,3.1822354793548584,8.143873856170103e-06,2.4587185382843018,0.9039655327796936,0.9039655327796936,0.0,152.16404724121094,125.0,24492.71484375,-0.0,2668.58935546875,1.0,283.1499938964844,285.4618530273437,291.44854736328125,293.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17214.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153705954551697,1.0,0.0,0.0,2.533158779144287,2.533170461654663,4.281719441223686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.2216796875,0.0,511.851318359375,1895.4371337890625,0.0,1734.1016845703125,0.6314979791641235,1.0,0.0,3.0,1.0,0.0
12325740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.8648805618286133,0.3586788475513458,0.3244996070861816,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.9504309296607972,0.4676176607608795,0.4440322518348694,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.9299169778823853,0.4413469731807709,0.309708684682846,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.8994094133377075,0.4031522572040558,0.3834148645401001,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.7802896499633789,0.2607067823410034,1.1827189922332764,286.2938537597656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1291809082031,286.29345703125,1.0,0.585871696472168,1.0,1.0,0.0,1.0,-3.175349235534668,3.1753411293029785,8.108658221317455e-06,2.4534051418304443,0.9136491417884828,0.9136491417884828,0.0,140.56015014648438,113.0,24718.642578125,-0.0,2591.938720703125,1.0,283.1499938964844,285.4284973144531,291.49462890625,293.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,17665.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717410683631897,1.0,0.0,0.0,2.594710350036621,2.594722270965576,4.492324023885885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.2802734375,0.0,547.9746704101562,1895.4371337890625,0.0,1750.77001953125,0.6463685035705566,1.0,0.0,3.0,1.0,0.0
12325800,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.8648805618286133,0.3586788475513458,0.3244996070861816,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.9504309296607972,0.4676176607608795,0.4440322518348694,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.9299169778823853,0.4413469731807709,0.309708684682846,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938842773437,0.8994094133377075,0.4031522572040558,0.3834148645401001,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29400634765625,0.7802896499633789,0.2607067823410034,1.1827189922332764,286.2938537597656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1291809082031,286.29345703125,1.0,0.585871696472168,1.0,1.0,0.0,1.0,-3.175349235534668,3.1753411293029785,8.108658221317455e-06,2.4534051418304443,0.9136491417884828,0.9136491417884828,0.0,140.56015014648438,113.0,24718.642578125,-0.0,2591.938720703125,1.0,283.1499938964844,285.4284973144531,291.49462890625,293.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,17665.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717410683631897,1.0,0.0,0.0,2.594710350036621,2.594722270965576,4.492324023885885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.2802734375,0.0,547.9746704101562,1895.4371337890625,0.0,1750.77001953125,0.6463685035705566,1.0,0.0,3.0,1.0,0.0
12325860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8886623382568359,0.3579134345054626,0.323402851819992,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9768992066383362,0.4669205546379089,0.4429466426372528,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.958734095096588,0.4408671855926513,0.3090583682060241,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.9270394444465636,0.4028163552284241,0.3826658725738525,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.802348792552948,0.2606016397476196,1.1801576614379885,286.2739562988281,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1304016113281,286.2734069824219,1.0,0.5781127214431763,1.0,1.0,0.0,1.0,-3.16796350479126,3.1679556369781494,8.070990588748828e-06,2.447702407836914,0.9233826994895936,0.9233826994895936,0.0,128.9027862548828,116.0,25037.912109375,-0.0,2514.36962890625,1.0,283.1499938964844,285.3921203613281,291.5413513183594,293.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18335.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204210758209229,1.0,0.0,0.0,2.671398401260376,2.6714110374450684,4.761794798469057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.31103515625,0.0,595.87646484375,1895.4371337890625,0.0,1775.4871826171875,0.6648980379104614,1.0,0.0,3.0,1.0,0.0
12325920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8886623382568359,0.3579134345054626,0.323402851819992,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9768992066383362,0.4669205546379089,0.4429466426372528,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.958734095096588,0.4408671855926513,0.3090583682060241,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.9270394444465636,0.4028163552284241,0.3826658725738525,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.802348792552948,0.2606016397476196,1.1801576614379885,286.2739562988281,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1304016113281,286.2734069824219,1.0,0.5781127214431763,1.0,1.0,0.0,1.0,-3.16796350479126,3.1679556369781494,8.070990588748828e-06,2.447702407836914,0.9233826994895936,0.9233826994895936,0.0,128.9027862548828,116.0,25037.912109375,-0.0,2514.36962890625,1.0,283.1499938964844,285.3921203613281,291.5413513183594,293.191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18335.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204210758209229,1.0,0.0,0.0,2.671398401260376,2.6714110374450684,4.761794798469057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.31103515625,0.0,595.87646484375,1895.4371337890625,0.0,1775.4871826171875,0.6648980379104614,1.0,0.0,3.0,1.0,0.0
12325980,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.9008419513702391,0.3570810854434967,0.3224892020225525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.9883886575698853,0.4661508798599243,0.4420451521873474,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.971975564956665,0.4403057992458343,0.3085386157035827,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.9418542981147766,0.4024139940738678,0.3821071088314056,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.8134574294090271,0.2604565620422363,1.1786223649978638,286.2504272460937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.131103515625,286.2497863769531,1.0,0.5746446251869202,1.0,1.0,0.0,1.0,-3.162635087966919,3.1626272201538086,8.043758498388343e-06,2.443542957305908,0.9331052899360656,0.9331052899360656,0.0,123.59426879882812,119.0,25379.943359375,-0.0,2475.36865234375,1.0,283.1499938964844,285.3517761230469,291.58660888671875,293.2581481933594,293.1499938964844,293.1499938964844,283.1499938964844,19154.880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245272994041443,1.0,0.0,0.0,2.757758140563965,2.7577714920043945,5.074645059721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.14501953125,0.0,653.3783569335938,1895.4371337890625,0.0,1809.4306640625,0.6857596635818481,1.0,0.0,3.0,1.0,0.0
12326040,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.9008419513702391,0.3570810854434967,0.3224892020225525,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504272460937,0.9883886575698853,0.4661508798599243,0.4420451521873474,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.971975564956665,0.4403057992458343,0.3085386157035827,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.9418542981147766,0.4024139940738678,0.3821071088314056,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.8134574294090271,0.2604565620422363,1.1786223649978638,286.2504272460937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.131103515625,286.2497863769531,1.0,0.5746446251869202,1.0,1.0,0.0,1.0,-3.162635087966919,3.1626272201538086,8.043758498388343e-06,2.443542957305908,0.9331052899360656,0.9331052899360656,0.0,123.59426879882812,119.0,25379.943359375,-0.0,2475.36865234375,1.0,283.1499938964844,285.3517761230469,291.58660888671875,293.2581481933594,293.1499938964844,293.1499938964844,283.1499938964844,19154.880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245272994041443,1.0,0.0,0.0,2.757758140563965,2.7577714920043945,5.074645059721661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.14501953125,0.0,653.3783569335938,1895.4371337890625,0.0,1809.4306640625,0.6857596635818481,1.0,0.0,3.0,1.0,0.0
