time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.9031250476837158,0.3566261827945709,0.3220606446266174,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.9904454350471495,0.4657287001609802,0.4416248202323913,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.9744153022766112,0.4399833083152771,0.3082983493804931,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.944727897644043,0.4021770656108856,0.381859540939331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.8155955672264099,0.260356068611145,1.178039789199829,286.2352294921875,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.13116455078125,286.2343139648437,1.0,0.5737539529800415,1.0,1.0,0.0,1.0,-3.160327196121216,3.1603190898895264,8.032006917346735e-06,2.441753387451172,0.937924861907959,0.937924861907959,0.0,122.50888061523438,119.0,25577.046875,-0.0,2465.06103515625,1.0,283.1499938964844,285.3271789550781,291.6081848144531,293.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,19719.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268858551979065,1.0,0.0,0.0,2.8114473819732666,2.8114614486694336,5.274159775581211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.57861328125,0.0,691.2030639648438,1895.4371337890625,0.0,1829.044189453125,0.6959701776504517,1.0,0.0,3.0,1.0,0.0
12326160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.9035910367965698,0.3561490178108215,0.3216308057308197,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.990935742855072,0.4652837216854095,0.4412040412425995,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.975036084651947,0.439635694026947,0.308055579662323,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.9455025792121888,0.4019179046154022,0.3816127777099609,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.8162065744400024,0.2602367401123047,1.177485466003418,286.22509765625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.13104248046875,286.2243957519531,1.0,0.5732446908950806,1.0,1.0,0.0,1.0,-3.1580493450164795,3.15804123878479,8.020414497877937e-06,2.439985990524292,0.9428094625473022,0.9428094625473022,0.0,122.09555053710938,122.0,25727.888671875,-0.0,2458.44677734375,1.0,283.1499938964844,285.309814453125,291.6280822753906,293.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,20077.328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293054461479187,1.0,0.0,0.0,2.850003719329834,2.85001802444458,5.419811373030825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.37841796875,0.0,718.9391479492188,1895.4371337890625,0.0,1849.2515869140625,0.7080357670783997,1.0,0.0,3.0,1.0,0.0
12326220,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.9007463455200196,0.3551331758499145,0.3207691609859466,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.988714337348938,0.4643292129039764,0.4403577744960785,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.972555696964264,0.4388693571090698,0.3075621128082275,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.9427280426025392,0.4013366997241974,0.3811156153678894,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8142814040184021,0.2599454820156097,1.1764003038406372,286.1987609863281,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1303100585937,286.1980285644531,1.0,0.5729964375495911,1.0,1.0,0.0,1.0,-3.1535000801086426,3.153492212295532,7.997281500138342e-06,2.4364535808563232,0.9524863958358764,0.9524863958358764,0.0,122.63501739501952,125.0,26069.869140625,-0.0,2452.608642578125,1.0,283.1499938964844,285.2675476074219,291.6653747558594,293.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,21070.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343100905418396,1.0,0.0,0.0,2.945576906204224,2.945592164993286,5.78940671402961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.298828125,0.0,791.4515380859375,1895.4371337890625,0.0,1891.3201904296875,0.7311083078384399,1.0,0.0,3.0,1.0,0.0
12326280,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.9007463455200196,0.3551331758499145,0.3207691609859466,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.988714337348938,0.4643292129039764,0.4403577744960785,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.972555696964264,0.4388693571090698,0.3075621128082275,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.9427280426025392,0.4013366997241974,0.3811156153678894,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8142814040184021,0.2599454820156097,1.1764003038406372,286.1987609863281,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1303100585937,286.1980285644531,1.0,0.5729964375495911,1.0,1.0,0.0,1.0,-3.1535000801086426,3.153492212295532,7.997281500138342e-06,2.4364535808563232,0.9524863958358764,0.9524863958358764,0.0,122.63501739501952,125.0,26069.869140625,-0.0,2452.608642578125,1.0,283.1499938964844,285.2675476074219,291.6653747558594,293.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,21070.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343100905418396,1.0,0.0,0.0,2.945576906204224,2.945592164993286,5.78940671402961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.298828125,0.0,791.4515380859375,1895.4371337890625,0.0,1891.3201904296875,0.7311083078384399,1.0,0.0,3.0,1.0,0.0
12326340,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8948800563812256,0.3540538251399994,0.319889485836029,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.9837000966072084,0.4633034765720367,0.4394861757755279,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.9668835401535034,0.438024491071701,0.30704465508461,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.9363833069801332,0.4006856381893158,0.3805944621562958,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.809732973575592,0.2595958709716797,1.1752532720565796,286.1721496582031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.129150390625,286.17138671875,1.0,0.573366105556488,1.0,1.0,0.0,1.0,-3.14876675605774,3.148758888244629,7.973227184265852e-06,2.432770013809204,0.9621368646621704,0.9621368646621704,0.0,124.3126983642578,128.0,26399.232421875,-0.0,2452.547119140625,1.0,283.1499938964844,285.225830078125,291.698974609375,293.4357604980469,293.1499938964844,293.1499938964844,283.1499938964844,22112.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392376661300659,1.0,0.0,0.0,3.042682409286499,3.042698621749878,6.177412501529034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.66455078125,0.0,870.0235595703125,1895.4371337890625,0.0,1933.0887451171875,0.7545438408851624,1.0,0.0,3.0,1.0,0.0
12326400,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.8948800563812256,0.3540538251399994,0.319889485836029,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.9837000966072084,0.4633034765720367,0.4394861757755279,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.9668835401535034,0.438024491071701,0.30704465508461,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.9363833069801332,0.4006856381893158,0.3805944621562958,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.809732973575592,0.2595958709716797,1.1752532720565796,286.1721496582031,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.129150390625,286.17138671875,1.0,0.573366105556488,1.0,1.0,0.0,1.0,-3.14876675605774,3.148758888244629,7.973227184265852e-06,2.432770013809204,0.9621368646621704,0.9621368646621704,0.0,124.3126983642578,128.0,26399.232421875,-0.0,2452.547119140625,1.0,283.1499938964844,285.225830078125,291.698974609375,293.4357604980469,293.1499938964844,293.1499938964844,283.1499938964844,22112.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392376661300659,1.0,0.0,0.0,3.042682409286499,3.042698621749878,6.177412501529034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.66455078125,0.0,870.0235595703125,1895.4371337890625,0.0,1933.0887451171875,0.7545438408851624,1.0,0.0,3.0,1.0,0.0
12326460,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.887598991394043,0.3529313802719116,0.3189896047115326,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.9770035147666932,0.4622244834899902,0.4385845363140106,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.9593854546546936,0.4371201694011688,0.3065004348754883,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9282578229904176,0.3999817669391632,0.3800439536571502,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8037306666374207,0.2592037916183471,1.1740148067474363,286.1473999023437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1277770996094,286.14678955078125,1.0,0.5740593671798706,1.0,1.0,0.0,1.0,-3.143795728683472,3.1437876224517822,7.947970516397618e-06,2.4288878440856934,0.9719088673591614,0.9719088673591614,0.0,126.61746215820312,131.0,26731.26171875,-0.0,2455.390625,1.0,283.1499938964844,285.1863708496094,291.73199462890625,293.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,23183.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743395984172821,1.0,0.0,0.0,3.1401968002319336,3.140213966369629,6.579714977306139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.9365234375,0.0,954.0075073242188,1895.4371337890625,0.0,1968.5953369140625,0.7780698537826538,1.0,0.0,3.0,1.0,0.0
12326520,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.887598991394043,0.3529313802719116,0.3189896047115326,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.9770035147666932,0.4622244834899902,0.4385845363140106,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473999023437,0.9593854546546936,0.4371201694011688,0.3065004348754883,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9282578229904176,0.3999817669391632,0.3800439536571502,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8037306666374207,0.2592037916183471,1.1740148067474363,286.1473999023437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1277770996094,286.14678955078125,1.0,0.5740593671798706,1.0,1.0,0.0,1.0,-3.143795728683472,3.1437876224517822,7.947970516397618e-06,2.4288878440856934,0.9719088673591614,0.9719088673591614,0.0,126.61746215820312,131.0,26731.26171875,-0.0,2455.390625,1.0,283.1499938964844,285.1863708496094,291.73199462890625,293.488037109375,293.1499938964844,293.1499938964844,283.1499938964844,23183.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743395984172821,1.0,0.0,0.0,3.1401968002319336,3.140213966369629,6.579714977306139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.9365234375,0.0,954.0075073242188,1895.4371337890625,0.0,1968.5953369140625,0.7780698537826538,1.0,0.0,3.0,1.0,0.0
12326580,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8798878788948059,0.3518033027648926,0.3180881440639496,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9693582653999328,0.4611271321773529,0.4376697540283203,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9509707093238832,0.4361933767795563,0.3059432804584503,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9195616245269777,0.399257093667984,0.3794787228107452,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7971963286399841,0.2587959468364715,1.1727350950241089,286.1278686523437,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1264343261719,286.1274719238281,1.0,0.5749243497848511,1.0,1.0,0.0,1.0,-3.138723611831665,3.1387157440185547,7.922195436549373e-06,2.424907922744751,0.9821136593818665,0.9821136593818665,0.0,129.24606323242188,134.0,27090.779296875,-0.0,2459.763427734375,1.0,283.1499938964844,285.1513061523437,291.7728271484375,293.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,24266.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465269565582275,1.0,0.0,0.0,3.237656593322754,3.2376749515533447,6.994471277721459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.833984375,0.0,1043.111328125,1895.4371337890625,0.0,1995.48095703125,0.8015654683113098,1.0,0.0,3.0,1.0,0.0
12326640,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.8798878788948059,0.3518033027648926,0.3180881440639496,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9693582653999328,0.4611271321773529,0.4376697540283203,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9509707093238832,0.4361933767795563,0.3059432804584503,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.9195616245269777,0.399257093667984,0.3794787228107452,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7971963286399841,0.2587959468364715,1.1727350950241089,286.1278686523437,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1264343261719,286.1274719238281,1.0,0.5749243497848511,1.0,1.0,0.0,1.0,-3.138723611831665,3.1387157440185547,7.922195436549373e-06,2.424907922744751,0.9821136593818665,0.9821136593818665,0.0,129.24606323242188,134.0,27090.779296875,-0.0,2459.763427734375,1.0,283.1499938964844,285.1513061523437,291.7728271484375,293.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,24266.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465269565582275,1.0,0.0,0.0,3.237656593322754,3.2376749515533447,6.994471277721459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.833984375,0.0,1043.111328125,1895.4371337890625,0.0,1995.48095703125,0.8015654683113098,1.0,0.0,3.0,1.0,0.0
12326700,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.8760585784912109,0.351245105266571,0.3176454901695251,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.9653478264808656,0.46057990193367,0.4372161626815796,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.946625590324402,0.4357299506664276,0.3056667149066925,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.9152687788009644,0.3988947570323944,0.3791984021663666,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7939224243164062,0.2585932910442352,1.1721090078353882,286.11773681640625,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1258544921875,286.1172180175781,1.0,0.5753979086875916,1.0,1.0,0.0,1.0,-3.136223793029785,3.136215925216675,7.909489795565605e-06,2.4229390621185303,0.9874134659767152,0.9874134659767152,0.0,130.62294006347656,134.0,27299.470703125,-0.0,2462.346923828125,1.0,283.1499938964844,285.1322631835937,291.7974548339844,293.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,24932.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479420900344849,1.0,0.0,0.0,3.294346570968628,3.294365406036377,7.241555977088865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.81884765625,0.0,1097.5762939453125,1895.4371337890625,0.0,2007.674072265625,0.8124591708183289,1.0,0.0,3.0,1.0,0.0
12326760,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.8722787499427795,0.3506948947906494,0.3172056376934051,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.9612505435943604,0.4600377082824707,0.4367634057998657,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11328125,0.94223815202713,0.435270756483078,0.3053898513317108,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9110866189002992,0.3985361456871032,0.3789182901382446,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.790675163269043,0.2583946287631988,1.1714913845062256,286.11328125,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.1253356933594,286.1130676269531,1.0,0.5758905410766602,1.0,1.0,0.0,1.0,-3.1337380409240723,3.133730173110962,7.896854185673874e-06,2.4209766387939453,0.9929583072662354,0.9929583072662354,0.0,132.02908325195312,137.0,27477.26171875,-0.0,2465.109375,1.0,283.1499938964844,285.1203918457031,291.8240966796875,293.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,25354.291015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493070960044861,1.0,0.0,0.0,3.3348755836486816,3.3348946571350098,7.420831025228836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.0732421875,0.0,1137.24853515625,1895.4371337890625,0.0,2019.4598388671875,0.8249819278717041,1.0,0.0,3.0,1.0,0.0
12326820,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.864999532699585,0.3496182560920715,0.3163511455059051,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9529736638069152,0.4589703679084778,0.4358769953250885,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9335492253303528,0.4343661069869995,0.304848313331604,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.903316617012024,0.3978324830532074,0.3783734738826751,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7843829393386841,0.2580131590366363,1.1703342199325562,286.1037292480469,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1246032714844,286.1037292480469,1.0,0.5769252181053162,1.0,1.0,0.0,1.0,-3.128947257995605,3.128939390182495,7.872493370086886e-06,2.4171793460845947,1.0,1.0,0.0,134.88352966308594,140.0,27954.9921875,-0.0,2471.188720703125,1.0,283.1499938964844,285.0982666015625,291.88555908203125,293.7051086425781,293.1499938964844,293.1499938964844,283.1499938964844,26524.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523881196975708,1.0,0.0,0.0,3.430371046066284,3.430391311645508,7.851913323975168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.91845703125,0.0,1235.639404296875,1895.4371337890625,0.0,2046.1474609375,0.8480011224746704,1.0,0.0,3.0,1.0,0.0
12326880,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.864999532699585,0.3496182560920715,0.3163511455059051,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9529736638069152,0.4589703679084778,0.4358769953250885,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9335492253303528,0.4343661069869995,0.304848313331604,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.903316617012024,0.3978324830532074,0.3783734738826751,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.7843829393386841,0.2580131590366363,1.1703342199325562,286.1037292480469,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1246032714844,286.1037292480469,1.0,0.5769252181053162,1.0,1.0,0.0,1.0,-3.128947257995605,3.128939390182495,7.872493370086886e-06,2.4171793460845947,1.0,1.0,0.0,134.88352966308594,140.0,27954.9921875,-0.0,2471.188720703125,1.0,283.1499938964844,285.0982666015625,291.88555908203125,293.7051086425781,293.1499938964844,293.1499938964844,283.1499938964844,26524.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523881196975708,1.0,0.0,0.0,3.430371046066284,3.430391311645508,7.851913323975168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.91845703125,0.0,1235.639404296875,1895.4371337890625,0.0,2046.1474609375,0.8480011224746704,1.0,0.0,3.0,1.0,0.0
12326940,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8581548929214478,0.3485906720161438,0.3155360221862793,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.944745659828186,0.4579430520534515,0.4350233972072601,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.9251685738563538,0.4334977865219116,0.3043283522129059,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8962569832801819,0.3971624970436096,0.3778560757637024,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7784281969070435,0.2576657235622406,1.1693129539489746,286.1011657714844,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1242980957031,286.1014099121094,1.0,0.5780171751976013,1.0,1.0,0.0,1.0,-3.124464988708496,3.1244571208953857,7.849681423977017e-06,2.413604021072388,1.0,1.0,0.0,137.7628936767578,143.0,28441.9296875,-0.0,2477.969970703125,1.0,283.1499938964844,285.0837707519531,291.9546813964844,293.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,27856.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756169319152832,1.0,0.0,0.0,3.5155251026153564,3.515546560287476,8.246577181125758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.64892578125,0.0,1329.9583740234375,1895.4371337890625,0.0,2079.05810546875,0.8688265681266785,1.0,0.0,3.0,1.0,0.0
12327000,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8581548929214478,0.3485906720161438,0.3155360221862793,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.944745659828186,0.4579430520534515,0.4350233972072601,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.9251685738563538,0.4334977865219116,0.3043283522129059,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8962569832801819,0.3971624970436096,0.3778560757637024,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7784281969070435,0.2576657235622406,1.1693129539489746,286.1011657714844,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1242980957031,286.1014099121094,1.0,0.5780171751976013,1.0,1.0,0.0,1.0,-3.124464988708496,3.1244571208953857,7.849681423977017e-06,2.413604021072388,1.0,1.0,0.0,137.7628936767578,143.0,28441.9296875,-0.0,2477.969970703125,1.0,283.1499938964844,285.0837707519531,291.9546813964844,293.8017883300781,293.1499938964844,293.1499938964844,283.1499938964844,27856.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756169319152832,1.0,0.0,0.0,3.5155251026153564,3.515546560287476,8.246577181125758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.64892578125,0.0,1329.9583740234375,1895.4371337890625,0.0,2079.05810546875,0.8688265681266785,1.0,0.0,3.0,1.0,0.0
12327060,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.8517862558364868,0.3476248383522033,0.3147740364074707,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9367424845695496,0.4569703638553619,0.4342182278633117,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.9173038601875304,0.432681143283844,0.3038420677185058,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.8896034955978394,0.3965398669242859,0.37738037109375,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7728654742240906,0.2573642134666443,1.168484091758728,286.1041564941406,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.1244812011719,286.1045837402344,1.0,0.5791684985160828,1.0,1.0,0.0,1.0,-3.120427131652832,3.1204192638397217,7.829095920897089e-06,2.4103574752807617,1.0,1.0,0.0,140.640380859375,146.0,28941.9765625,-0.0,2485.56884765625,1.0,283.1499938964844,285.0744934082031,292.0281677246094,293.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,29115.505859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603670358657837,1.0,0.0,0.0,3.594066858291626,3.5940890312194824,8.619172717772017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.59619140625,0.0,1421.1043701171875,1895.4371337890625,0.0,2115.792724609375,0.8880625367164612,1.0,0.0,3.0,1.0,0.0
12327120,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.8517862558364868,0.3476248383522033,0.3147740364074707,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.9367424845695496,0.4569703638553619,0.4342182278633117,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.9173038601875304,0.432681143283844,0.3038420677185058,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041259765625,0.8896034955978394,0.3965398669242859,0.37738037109375,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7728654742240906,0.2573642134666443,1.168484091758728,286.1041564941406,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.1244812011719,286.1045837402344,1.0,0.5791684985160828,1.0,1.0,0.0,1.0,-3.120427131652832,3.1204192638397217,7.829095920897089e-06,2.4103574752807617,1.0,1.0,0.0,140.640380859375,146.0,28941.9765625,-0.0,2485.56884765625,1.0,283.1499938964844,285.0744934082031,292.0281677246094,293.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,29115.505859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603670358657837,1.0,0.0,0.0,3.594066858291626,3.5940890312194824,8.619172717772017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.59619140625,0.0,1421.1043701171875,1895.4371337890625,0.0,2115.792724609375,0.8880625367164612,1.0,0.0,3.0,1.0,0.0
12327180,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.8458541631698608,0.3467183709144592,0.3140650391578674,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.9290531873703004,0.4560529589653015,0.4334641993045807,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.910064458847046,0.4319154024124145,0.3033908903598785,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8833414912223816,0.3959655165672302,0.3769492208957672,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7676781415939331,0.2571105062961578,1.167864203453064,286.11151123046875,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1250915527344,286.1120910644531,1.0,0.5803812146186829,1.0,1.0,0.0,1.0,-3.116861343383789,3.1168534755706787,7.810873285052367e-06,2.407463312149048,1.0,1.0,0.0,143.5146942138672,149.0,29457.6953125,-0.0,2494.033203125,1.0,283.1499938964844,285.06915283203125,292.1053771972656,294.01171875,293.1499938964844,293.1499938964844,283.1499938964844,30323.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647626399993896,1.0,0.0,0.0,3.667878150939941,3.667901277542114,8.976832077678409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.73779296875,0.0,1510.470703125,1895.4371337890625,0.0,2154.47412109375,0.906158685684204,1.0,0.0,3.0,1.0,0.0
12327240,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.8458541631698608,0.3467183709144592,0.3140650391578674,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.9290531873703004,0.4560529589653015,0.4334641993045807,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.910064458847046,0.4319154024124145,0.3033908903598785,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8833414912223816,0.3959655165672302,0.3769492208957672,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7676781415939331,0.2571105062961578,1.167864203453064,286.11151123046875,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1250915527344,286.1120910644531,1.0,0.5803812146186829,1.0,1.0,0.0,1.0,-3.116861343383789,3.1168534755706787,7.810873285052367e-06,2.407463312149048,1.0,1.0,0.0,143.5146942138672,149.0,29457.6953125,-0.0,2494.033203125,1.0,283.1499938964844,285.06915283203125,292.1053771972656,294.01171875,293.1499938964844,293.1499938964844,283.1499938964844,30323.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647626399993896,1.0,0.0,0.0,3.667878150939941,3.667901277542114,8.976832077678409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.73779296875,0.0,1510.470703125,1895.4371337890625,0.0,2154.47412109375,0.906158685684204,1.0,0.0,3.0,1.0,0.0
12327300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.8430392146110535,0.3462854027748108,0.3137308061122894,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.9253528118133544,0.4556137919425964,0.4331072866916656,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.9067110419273376,0.4315498471260071,0.3031788468360901,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.8803525567054749,0.3956955075263977,0.3767512440681457,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.76521897315979,0.2570009529590606,1.1676356792449951,286.114501953125,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.12554931640625,286.114990234375,1.0,0.5810110569000244,1.0,1.0,0.0,1.0,-3.115262269973755,3.1152544021606445,7.802681466273498e-06,2.406153917312622,1.0,1.0,0.0,144.95033264160156,149.0,29740.72265625,-0.0,2498.6015625,1.0,283.1499938964844,285.06512451171875,292.14556884765625,294.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,31046.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670202255249023,1.0,0.0,0.0,3.711329698562622,3.711353540420532,9.190779906020908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.55615234375,0.0,1564.790771484375,1895.4371337890625,0.0,2174.424072265625,0.9140098094940186,1.0,0.0,3.0,1.0,0.0
12327360,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.8403036594390869,0.3458668291568756,0.3134055733680725,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9217442870140076,0.4551884233951568,0.4327598512172699,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9035349488258362,0.4311966001987457,0.3029725253582001,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.877440869808197,0.3954375684261322,0.3765616118907928,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.762833297252655,0.2569029927253723,1.1674503087997437,286.12225341796875,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.1260986328125,286.1229858398437,1.0,0.5816550850868225,1.0,1.0,0.0,1.0,-3.113754272460937,3.113746404647827,7.794942575856112e-06,2.404911994934082,1.0,1.0,0.0,146.38987731933594,152.0,29989.42578125,-0.0,2503.3603515625,1.0,283.1499938964844,285.0668640136719,292.1861877441406,294.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,31498.05859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692674994468689,1.0,0.0,0.0,3.7382287979125977,3.738252639770508,9.324488701167866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.05908203125,0.0,1599.06201171875,1895.4371337890625,0.0,2194.33642578125,0.92341947555542,1.0,0.0,3.0,1.0,0.0
12327420,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.8350780010223389,0.3450648188591003,0.3127907216548919,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9148762226104736,0.4543725848197937,0.4321013987064361,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8975872993469238,0.4305198192596435,0.3025835454463959,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8718690872192383,0.3949522972106933,0.3762142360210418,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7582957148551941,0.2567381262779236,1.1672282218933103,286.1357727050781,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.1273803710937,286.1365661621094,1.0,0.5829871892929077,1.0,1.0,0.0,1.0,-3.111070156097412,3.111062526702881,7.781118256389163e-06,2.402677297592163,1.0,1.0,0.0,149.27052307128906,155.0,30536.166015625,-0.0,2513.508056640625,1.0,283.1499938964844,285.0669860839844,292.2701721191406,294.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,32649.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738682627677917,1.0,0.0,0.0,3.8059427738189697,3.805967807769776,9.66535480984021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.43896484375,0.0,1687.5418701171875,1895.4371337890625,0.0,2235.265380859375,0.9400424957275392,1.0,0.0,3.0,1.0,0.0
12327480,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.8350780010223389,0.3450648188591003,0.3127907216548919,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.9148762226104736,0.4543725848197937,0.4321013987064361,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8975872993469238,0.4305198192596435,0.3025835454463959,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8718690872192383,0.3949522972106933,0.3762142360210418,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.7582957148551941,0.2567381262779236,1.1672282218933103,286.1357727050781,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.1273803710937,286.1365661621094,1.0,0.5829871892929077,1.0,1.0,0.0,1.0,-3.111070156097412,3.111062526702881,7.781118256389163e-06,2.402677297592163,1.0,1.0,0.0,149.27052307128906,155.0,30536.166015625,-0.0,2513.508056640625,1.0,283.1499938964844,285.0669860839844,292.2701721191406,294.2402648925781,293.1499938964844,293.1499938964844,283.1499938964844,32649.501953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738682627677917,1.0,0.0,0.0,3.8059427738189697,3.805967807769776,9.66535480984021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.43896484375,0.0,1687.5418701171875,1895.4371337890625,0.0,2235.265380859375,0.9400424957275392,1.0,0.0,3.0,1.0,0.0
12327540,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8301284313201904,0.3443084061145782,0.3122172951698303,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.9085171222686768,0.4536020755767822,0.4314860105514526,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8919170498847961,0.4298815727233886,0.3022216856479645,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8666012287139893,0.3945066630840301,0.3759045898914337,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7540369033813477,0.2566126585006714,1.1671844720840454,286.1513977050781,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.12890625,286.1522521972656,1.0,0.5843740701675415,1.0,1.0,0.0,1.0,-3.1087803840637207,3.108772754669189,7.769255716993939e-06,2.400738000869751,1.0,1.0,0.0,152.15838623046875,158.0,31095.9140625,-0.0,2524.432861328125,1.0,283.1499938964844,285.0689392089844,292.356689453125,294.3602905273437,293.1499938964844,293.1499938964844,283.04998779296875,33785.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785604000091553,1.0,0.0,0.0,3.87160062789917,3.871626377105713,1.0001713235396892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.37451171875,0.0,1776.3948974609375,1895.4371337890625,0.0,2277.224365234375,0.9551668763160706,1.0,0.0,3.0,1.0,0.0
12327600,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8301284313201904,0.3443084061145782,0.3122172951698303,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.9085171222686768,0.4536020755767822,0.4314860105514526,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8919170498847961,0.4298815727233886,0.3022216856479645,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8666012287139893,0.3945066630840301,0.3759045898914337,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15106201171875,0.7540369033813477,0.2566126585006714,1.1671844720840454,286.1513977050781,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.12890625,286.1522521972656,1.0,0.5843740701675415,1.0,1.0,0.0,1.0,-3.1087803840637207,3.108772754669189,7.769255716993939e-06,2.400738000869751,1.0,1.0,0.0,152.15838623046875,158.0,31095.9140625,-0.0,2524.432861328125,1.0,283.1499938964844,285.0689392089844,292.356689453125,294.3602905273437,293.1499938964844,293.1499938964844,283.04998779296875,33785.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785604000091553,1.0,0.0,0.0,3.87160062789917,3.871626377105713,1.0001713235396892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.37451171875,0.0,1776.3948974609375,1895.4371337890625,0.0,2277.224365234375,0.9551668763160706,1.0,0.0,3.0,1.0,0.0
12327660,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8249661922454834,0.3433068096637726,0.3115198910236358,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9022535681724548,0.4526119828224182,0.4307581484317779,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8860166072845459,0.4289956390857696,0.3017615675926208,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8611711263656616,0.3938659131526947,0.3754960596561432,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7496535181999207,0.2563592195510864,1.1668739318847656,286.1116638183594,284.95001220703125,294.4237365722656,289.4212646484375,294.4222106933594,297.129150390625,286.1122436523437,1.0,0.5857447385787964,1.0,1.0,0.0,1.0,-3.1056511402130127,3.105643510818481,7.753262252663262e-06,2.39817214012146,1.0,1.0,0.0,155.22584533691406,161.0,32066.3515625,-0.0,2534.675048828125,1.0,283.05206298828125,285.0043029785156,292.46563720703125,294.5376892089844,293.1499938964844,293.1499938964844,282.75,34734.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78882896900177,1.0,0.0,0.0,3.925611734390259,3.925638198852539,1.0282718676535296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.57421875,0.0,1851.782470703125,1895.4371337890625,0.0,2369.760498046875,0.9663477540016174,1.0,0.0,3.0,1.0,0.0
12327720,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8249661922454834,0.3433068096637726,0.3115198910236358,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9022535681724548,0.4526119828224182,0.4307581484317779,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8860166072845459,0.4289956390857696,0.3017615675926208,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8611711263656616,0.3938659131526947,0.3754960596561432,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7496535181999207,0.2563592195510864,1.1668739318847656,286.1116638183594,284.95001220703125,294.4237365722656,289.4212646484375,294.4222106933594,297.129150390625,286.1122436523437,1.0,0.5857447385787964,1.0,1.0,0.0,1.0,-3.1056511402130127,3.105643510818481,7.753262252663262e-06,2.39817214012146,1.0,1.0,0.0,155.22584533691406,161.0,32066.3515625,-0.0,2534.675048828125,1.0,283.05206298828125,285.0043029785156,292.46563720703125,294.5376892089844,293.1499938964844,293.1499938964844,282.75,34734.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78882896900177,1.0,0.0,0.0,3.925611734390259,3.925638198852539,1.0282718676535296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.57421875,0.0,1851.782470703125,1895.4371337890625,0.0,2369.760498046875,0.9663477540016174,1.0,0.0,3.0,1.0,0.0
12327780,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.818538248538971,0.341499924659729,0.3102682530879974,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8948565721511841,0.4508641958236694,0.4294893741607666,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.878801703453064,0.4272957444190979,0.3008671402931213,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8545939922332764,0.392545998096466,0.3746061325073242,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7442798018455505,0.2556102275848388,1.1649563312530518,285.9537048339844,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.12506103515625,285.9534606933594,1.0,0.5868422985076904,1.0,1.0,0.0,1.0,-3.098177194595337,3.0981695652008057,7.715717401879374e-06,2.3922877311706543,1.0,1.0,0.0,158.83424377441406,164.0,33897.2265625,-0.0,2539.392333984375,1.0,282.7560729980469,284.8062438964844,292.5986022949219,294.80450439453125,293.1499938964844,293.1499938964844,282.45001220703125,35244.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104733228683472,1.0,0.0,0.0,3.954296827316284,3.954323768615722,1.0433543593535433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0419921875,0.0,1892.673828125,1895.4371337890625,0.0,2567.552978515625,0.97317236661911,1.0,0.0,3.0,1.0,0.0
12327840,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.818538248538971,0.341499924659729,0.3102682530879974,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8948565721511841,0.4508641958236694,0.4294893741607666,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.878801703453064,0.4272957444190979,0.3008671402931213,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8545939922332764,0.392545998096466,0.3746061325073242,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7442798018455505,0.2556102275848388,1.1649563312530518,285.9537048339844,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.12506103515625,285.9534606933594,1.0,0.5868422985076904,1.0,1.0,0.0,1.0,-3.098177194595337,3.0981695652008057,7.715717401879374e-06,2.3922877311706543,1.0,1.0,0.0,158.83424377441406,164.0,33897.2265625,-0.0,2539.392333984375,1.0,282.7560729980469,284.8062438964844,292.5986022949219,294.80450439453125,293.1499938964844,293.1499938964844,282.45001220703125,35244.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104733228683472,1.0,0.0,0.0,3.954296827316284,3.954323768615722,1.0433543593535433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0419921875,0.0,1892.673828125,1895.4371337890625,0.0,2567.552978515625,0.97317236661911,1.0,0.0,3.0,1.0,0.0
12327900,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.8149082064628601,0.3403525948524475,0.3094241917133331,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.8907726407051086,0.4497295022010803,0.428619235754013,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.874823272228241,0.4261776506900787,0.3002393543720245,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.821044921875,0.8509833216667175,0.3916471898555755,0.3739460408687591,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7412907481193542,0.2550437450408935,1.1631909608840942,285.8204040527344,284.95001220703125,294.5533752441406,289.5550842285156,294.55181884765625,297.1210021972656,285.8132629394531,1.0,0.5872121453285217,1.0,1.0,0.0,1.0,-3.092448234558105,3.092440605163574,7.687020115554333e-06,2.3877856731414795,1.0,1.0,0.0,160.77291870117188,164.0,35392.78125,-0.0,2538.6240234375,1.0,282.4936218261719,284.64288330078125,292.6773681640625,295.021484375,293.1499938964844,293.1499938964844,282.45001220703125,35416.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244566917419434,1.0,0.0,0.0,3.963947057723999,3.9639739990234375,1.0484529866516823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.9521484375,0.0,1906.564453125,1895.4371337890625,0.0,2696.906005859375,0.9754679799079896,1.0,0.0,3.0,1.0,0.0
