time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327960,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.8108553886413574,0.3390725255012512,0.3083836734294891,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.8863274455070496,0.4484384059906006,0.4275329709053039,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8704950213432312,0.424901932477951,0.299444317817688,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.8470666408538818,0.3906014561653137,0.3730900585651397,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.7380167245864868,0.254351407289505,1.160710096359253,285.78515625,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.1158142089844,285.7848815917969,1.0,0.5874247550964355,1.0,1.0,0.0,1.0,-3.084926128387451,3.084918260574341,7.649457074876409e-06,2.3818893432617188,1.0,1.0,0.0,162.84103393554688,167.0,35754.46484375,-0.0,2535.09912109375,1.0,282.45587158203125,284.60888671875,292.693359375,295.02166748046875,293.1499938964844,293.1499938964844,282.1499938964844,35549.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327044248580933,1.0,0.0,0.0,3.97139310836792,3.9714202880859375,1.052395646183868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.5068359375,0.0,1917.328857421875,1895.4371337890625,0.0,2773.635498046875,0.977239191532135,1.0,0.0,3.0,1.0,0.0
12328020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.802712082862854,0.3363284766674042,0.3061752021312713,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8778083324432373,0.4456342458724975,0.4251684546470642,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.8622466921806335,0.4221437871456146,0.2977249324321747,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.839599072933197,0.3882889449596405,0.3711825013160705,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152038574219,0.7316848635673523,0.2527610957622528,1.1548231840133667,285.6150207519531,284.95001220703125,294.6828918457031,289.68853759765625,294.6813049316406,297.1044006347656,285.6146545410156,1.0,0.5875215530395508,1.0,1.0,0.0,1.0,-3.0679931640625,3.0679855346679688,7.565213309135288e-06,2.368605613708496,1.0,1.0,0.0,166.7959747314453,167.0,37547.35546875,-0.0,2523.52490234375,1.0,282.15594482421875,284.4111633300781,292.7724304199219,295.2134094238281,293.1499938964844,293.1499938964844,282.1499938964844,35731.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524590134620667,1.0,0.0,0.0,3.981525421142578,3.981552600860596,1.0577724651739118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.953125,0.0,1932.04150390625,1895.4371337890625,0.0,2958.3076171875,0.9796491861343384,1.0,0.0,3.0,1.0,0.0
12328080,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.80266934633255,0.3363150060176849,0.3061629831790924,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8777646422386169,0.4456201493740082,0.4251552522182464,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8622045516967773,0.422130137681961,0.2977153956890106,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8395608067512512,0.3882772624492645,0.3711716830730438,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.731652021408081,0.2527528703212738,1.1547887325286863,285.614990234375,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.1043395996094,285.6146545410156,1.0,0.5875208973884583,1.0,1.0,0.0,1.0,-3.067896842956543,3.067889213562012,7.564734005427454e-06,2.3685295581817627,1.0,1.0,0.0,166.816162109375,170.0,37549.75,-0.0,2523.447021484375,1.0,282.15582275390625,284.4111022949219,292.7724304199219,295.2133178710937,293.1499938964844,293.1499938964844,281.8500061035156,35732.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524991869926453,1.0,0.0,0.0,3.981565475463867,3.981592893600464,1.0577938382994034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.64404296875,0.0,1932.0999755859373,1895.4371337890625,0.0,2958.68408203125,0.9796587824821472,1.0,0.0,3.0,1.0,0.0
12328140,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7945692539215088,0.3333422541618347,0.3037254810333252,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.869558572769165,0.442541629076004,0.4225068390369415,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8543096780776978,0.4191184043884277,0.2958013117313385,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8323742151260376,0.3856988251209259,0.3689881861209869,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7254214882850647,0.2509224414825439,1.1477152109146118,285.4425354003906,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0920104980469,285.4421081542969,1.0,0.5872219800949097,1.0,1.0,0.0,1.0,-3.048354148864746,3.048346757888794,7.468100648111431e-06,2.353203296661377,1.0,1.0,0.0,170.62274169921875,173.0,39290.54296875,-0.0,2506.2421875,1.0,281.8558349609375,284.2121276855469,292.8492431640625,295.3970947265625,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698591589927673,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.0610094705043591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4287109375,0.0,1940.9171142578125,1895.4371337890625,0.0,3121.4892578125,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
12328200,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7945692539215088,0.3333422541618347,0.3037254810333252,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.869558572769165,0.442541629076004,0.4225068390369415,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8543096780776978,0.4191184043884277,0.2958013117313385,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8323742151260376,0.3856988251209259,0.3689881861209869,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7254214882850647,0.2509224414825439,1.1477152109146118,285.4425354003906,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0920104980469,285.4421081542969,1.0,0.5872219800949097,1.0,1.0,0.0,1.0,-3.048354148864746,3.048346757888794,7.468100648111431e-06,2.353203296661377,1.0,1.0,0.0,170.62274169921875,173.0,39290.54296875,-0.0,2506.2421875,1.0,281.8558349609375,284.2121276855469,292.8492431640625,295.3970947265625,293.1499938964844,293.1499938964844,281.54998779296875,35840.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698591589927673,1.0,0.0,0.0,3.9876129627227774,3.987640380859375,1.0610094705043591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4287109375,0.0,1940.9171142578125,1895.4371337890625,0.0,3121.4892578125,0.9810971021652222,1.0,0.0,3.0,1.0,0.0
12328260,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.7867485880851746,0.330205500125885,0.3011301457881927,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8617643713951111,0.4392577111721039,0.4196525514125824,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8468406796455383,0.4159138798713684,0.2937450408935547,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8254891037940979,0.3829227685928345,0.366605281829834,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.7192848324775696,0.2489189952611923,1.1397967338562012,285.26727294921875,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0795288085937,285.2667236328125,1.0,0.5866138339042664,1.0,1.0,0.0,1.0,-3.0269482135772705,3.0269408226013184,7.362982614722568e-06,2.336422920227051,1.0,1.0,0.0,174.25949096679688,161.0,40978.3984375,-0.0,2484.81494140625,1.0,281.5559387207031,284.0113220214844,292.9268798828125,295.5784606933594,293.1499938964844,293.1499938964844,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854183554649353,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.81396484375,0.0,1946.1678466796875,1895.4371337890625,0.0,3267.335693359375,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328320,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.7867485880851746,0.330205500125885,0.3011301457881927,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8617643713951111,0.4392577111721039,0.4196525514125824,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8468406796455383,0.4159138798713684,0.2937450408935547,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8254891037940979,0.3829227685928345,0.366605281829834,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.7192848324775696,0.2489189952611923,1.1397967338562012,285.26727294921875,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0795288085937,285.2667236328125,1.0,0.5866138339042664,1.0,1.0,0.0,1.0,-3.0269482135772705,3.0269408226013184,7.362982614722568e-06,2.336422920227051,1.0,1.0,0.0,174.25949096679688,161.0,40978.3984375,-0.0,2484.81494140625,1.0,281.5559387207031,284.0113220214844,292.9268798828125,295.5784606933594,293.1499938964844,293.1499938964844,281.25,35905.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854183554649353,1.0,0.0,0.0,3.9912054538726807,3.991232872009277,1.0629221378621878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.81396484375,0.0,1946.1678466796875,1895.4371337890625,0.0,3267.335693359375,0.9819515347480774,1.0,0.0,3.0,1.0,0.0
12328380,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.78631991147995,0.3269463181495666,0.2981739938259125,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8618896007537842,0.4358041882514953,0.4163774251937866,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8468974232673645,0.4125509262084961,0.2913855314254761,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8256484270095825,0.3799871802330017,0.3638101518154144,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7192137837409973,0.246787741780281,1.1300519704818726,285.086669921875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0673217773437,285.0859069824219,1.0,0.5813276171684265,1.0,1.0,0.0,1.0,-3.001550436019897,3.0015432834625244,7.239390470203943e-06,2.316582441329956,1.0,1.0,0.0,171.366943359375,149.0,42591.8515625,-0.0,2422.764404296875,1.0,281.2557983398437,283.8066101074219,293.0041198730469,295.75640869140625,293.1499938964844,293.1499938964844,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996105790138245,1.0,0.0,0.0,3.99333930015564,3.993366956710816,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2138671875,0.0,1949.291015625,1895.4371337890625,0.0,3399.9541015625,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328440,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.78631991147995,0.3269463181495666,0.2981739938259125,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8618896007537842,0.4358041882514953,0.4163774251937866,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8468974232673645,0.4125509262084961,0.2913855314254761,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8256484270095825,0.3799871802330017,0.3638101518154144,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7192137837409973,0.246787741780281,1.1300519704818726,285.086669921875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0673217773437,285.0859069824219,1.0,0.5813276171684265,1.0,1.0,0.0,1.0,-3.001550436019897,3.0015432834625244,7.239390470203943e-06,2.316582441329956,1.0,1.0,0.0,171.366943359375,149.0,42591.8515625,-0.0,2422.764404296875,1.0,281.2557983398437,283.8066101074219,293.0041198730469,295.75640869140625,293.1499938964844,293.1499938964844,280.95001220703125,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996105790138245,1.0,0.0,0.0,3.99333930015564,3.993366956710816,1.064059006239404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2138671875,0.0,1949.291015625,1895.4371337890625,0.0,3399.9541015625,0.9824590682983398,1.0,0.0,3.0,1.0,0.0
12328500,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7880756258964539,0.3253031075000763,0.2966521680355072,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8640384078025818,0.4340426027774811,0.4146685302257538,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8489104509353638,0.4108370840549469,0.2901588976383209,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8275943398475647,0.3784899115562439,0.3623408079147339,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7208051085472107,0.2457040399312973,1.1248397827148438,284.9437561035156,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.0616760253906,284.9355773925781,1.0,0.5777260065078735,1.0,1.0,0.0,1.0,-2.988161087036133,2.98815393447876,7.174617167038377e-06,2.3061063289642334,0.999652862548828,0.999652862548828,0.0,168.2587127685547,149.0,43914.55859375,-0.0,2382.3544921875,1.0,280.9928283691406,283.63641357421875,293.0672912597656,295.9483642578125,293.1499938964844,293.1499938964844,280.95001220703125,35959.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086570143699646,1.0,0.0,0.0,3.994027376174927,3.994054794311523,1.0644256462910562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.42236328125,0.0,1950.3282470703125,1895.4371337890625,0.0,3484.135986328125,0.98261958360672,1.0,0.0,3.0,1.0,0.0
12328560,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7904758453369141,0.3236096203327179,0.2950001955032348,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8669176697731018,0.4322192668914795,0.4128225445747375,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8516069650650024,0.4090604782104492,0.2888241708278656,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8301819562911987,0.3769383728504181,0.3607499003410339,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7229368686676025,0.2445810288190841,1.1192128658294678,284.9009704589844,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0558776855469,284.9000549316406,1.0,0.5736348628997803,1.0,1.0,0.0,1.0,-2.9736759662628174,2.9736688137054443,7.104895757947816e-06,2.29478406906128,0.9988503456115724,0.9988503456115724,0.0,164.5674591064453,137.0,44130.79296875,-0.0,2337.340087890625,1.0,280.9556884765625,283.5984191894531,293.07891845703125,295.9278869628906,293.1499938964844,293.1499938964844,280.6499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125691056251526,1.0,0.0,0.0,3.993769884109497,3.9937973022460938,1.0642884262779262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9775390625,0.0,1950.3095703125,1895.4371337890625,0.0,3520.430908203125,0.9825851917266846,1.0,0.0,3.0,1.0,0.0
12328620,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.7940779328346252,0.3218170702457428,0.2932973802089691,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8710960149765015,0.4302753508090973,0.4108916819095611,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.855548083782196,0.4071671366691589,0.2874355316162109,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8339129090309143,0.3752865493297577,0.3590841591358185,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.7260209918022156,0.2433919757604599,1.1132766008377075,284.75006103515625,284.95001220703125,295.0491638183594,290.0693054199219,295.0477905273437,297.05029296875,284.7426147460937,1.0,0.5689221024513245,1.0,1.0,0.0,1.0,-2.958501100540161,2.958494186401367,7.032206212898018e-06,2.282916307449341,0.9959930181503296,0.9959930181503296,0.0,159.99899291992188,137.0,45428.4140625,-0.0,2287.07177734375,1.0,280.6878662109375,283.4215393066406,293.14178466796875,296.1155700683594,293.1499938964844,293.1499938964844,280.6499938964844,36077.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213901162147522,1.0,0.0,0.0,3.992154598236084,3.99218225479126,1.0634278169163736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.98046875,0.0,1948.8221435546875,1895.4371337890625,0.0,3601.98193359375,0.9822423458099364,1.0,0.0,3.0,1.0,0.0
12328680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.7976634502410889,0.3202013075351715,0.2916845381259918,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.8752791285514832,0.4285143315792084,0.4090718924999237,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8594958782196045,0.4054522812366485,0.2861190736293793,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.8376376032829285,0.3737882077693939,0.3575121462345123,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.7290804386138916,0.2423136532306671,1.107709288597107,284.71209716796875,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0452880859375,284.7110900878906,1.0,0.5644655227661133,1.0,1.0,0.0,1.0,-2.944210767745972,2.9442038536071777,6.964108251850121e-06,2.271746158599853,0.9940804839134216,0.9940804839134216,0.0,155.69488525390625,125.0,45586.046875,-0.0,2240.156494140625,1.0,280.6557006835937,283.3885498046875,293.1501159667969,296.0914001464844,293.1499938964844,293.1499938964844,280.3500061035156,36132.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243740439414978,1.0,0.0,0.0,3.989358425140381,3.9893858432769775,1.0619385193422204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.4453125,0.0,1945.597412109375,1895.4371337890625,0.0,3629.468994140625,0.981661021709442,1.0,0.0,3.0,1.0,0.0
12328740,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8073139190673828,0.3167276084423065,0.2882663011550903,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8864894509315491,0.4246993064880371,0.4051706492900848,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.8701602816581726,0.4017386138439178,0.2833056449890136,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.8476434946060181,0.3705432713031769,0.3541389405727386,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.7372527718544006,0.2399933338165283,1.0957497358322144,284.5209655761719,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0354919433594,284.5198669433594,1.0,0.5543603301048279,1.0,1.0,0.0,1.0,-2.91360092163086,2.9135942459106445,6.8193567130947486e-06,2.247819423675537,0.9867456555366516,0.9867456555366516,0.0,145.66949462890625,113.0,46951.6015625,-0.0,2137.067138671875,1.0,280.3558349609375,283.1778869628906,293.2168884277344,296.24566650390625,293.1499938964844,293.1499938964844,280.04998779296875,36295.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350906014442444,1.0,0.0,0.0,3.979026079177856,3.979053497314453,1.0564449439698365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.55029296875,0.0,1933.370849609375,1895.4371337890625,0.0,3727.711669921875,0.979417622089386,1.0,0.0,3.0,1.0,0.0
12328800,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8073139190673828,0.3167276084423065,0.2882663011550903,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8864894509315491,0.4246993064880371,0.4051706492900848,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.8701602816581726,0.4017386138439178,0.2833056449890136,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.8476434946060181,0.3705432713031769,0.3541389405727386,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.7372527718544006,0.2399933338165283,1.0957497358322144,284.5209655761719,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0354919433594,284.5198669433594,1.0,0.5543603301048279,1.0,1.0,0.0,1.0,-2.91360092163086,2.9135942459106445,6.8193567130947486e-06,2.247819423675537,0.9867456555366516,0.9867456555366516,0.0,145.66949462890625,113.0,46951.6015625,-0.0,2137.067138671875,1.0,280.3558349609375,283.1778869628906,293.2168884277344,296.24566650390625,293.1499938964844,293.1499938964844,280.04998779296875,36295.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350906014442444,1.0,0.0,0.0,3.979026079177856,3.979053497314453,1.0564449439698365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.55029296875,0.0,1933.370849609375,1895.4371337890625,0.0,3727.711669921875,0.979417622089386,1.0,0.0,3.0,1.0,0.0
12328860,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8187559843063354,0.3131947517395019,0.284771054983139,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32794189453125,0.9005110263824463,0.4207829236984253,0.401148110628128,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279724121094,0.883655309677124,0.3979287445545196,0.2804062068462372,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280029296875,0.8603619933128357,0.3672102093696594,0.350657194852829,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.7476040124893188,0.2376258075237274,1.0834579467773438,284.3279113769531,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0264587402344,284.3267822265625,1.0,0.5436203479766846,1.0,1.0,0.0,1.0,-2.882120370864868,2.8821136951446533,6.672092240478378e-06,2.2232205867767334,0.9768245220184326,0.9768245220184326,0.0,135.0021514892578,101.0,48220.9375,-0.0,2031.3739013671875,1.0,280.0559387207031,282.9668273925781,293.2787170410156,296.3896179199219,293.1499938964844,293.1499938964844,279.75,36486.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944811999797821,1.0,0.0,0.0,3.961721658706665,3.9617490768432617,1.047276100507588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.51025390625,0.0,1912.368408203125,1895.4371337890625,0.0,3816.106689453125,0.975619375705719,1.0,0.0,3.0,1.0,0.0
12328920,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.8187559843063354,0.3131947517395019,0.284771054983139,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32794189453125,0.9005110263824463,0.4207829236984253,0.401148110628128,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3279724121094,0.883655309677124,0.3979287445545196,0.2804062068462372,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280029296875,0.8603619933128357,0.3672102093696594,0.350657194852829,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.7476040124893188,0.2376258075237274,1.0834579467773438,284.3279113769531,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0264587402344,284.3267822265625,1.0,0.5436203479766846,1.0,1.0,0.0,1.0,-2.882120370864868,2.8821136951446533,6.672092240478378e-06,2.2232205867767334,0.9768245220184326,0.9768245220184326,0.0,135.0021514892578,101.0,48220.9375,-0.0,2031.3739013671875,1.0,280.0559387207031,282.9668273925781,293.2787170410156,296.3896179199219,293.1499938964844,293.1499938964844,279.75,36486.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944811999797821,1.0,0.0,0.0,3.961721658706665,3.9617490768432617,1.047276100507588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.51025390625,0.0,1912.368408203125,1895.4371337890625,0.0,3816.106689453125,0.975619375705719,1.0,0.0,3.0,1.0,0.0
12328980,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13409423828125,0.8322736620903015,0.3096106350421905,0.2812147438526153,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.9187239408493042,0.4167745113372803,0.3970227539539337,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.9003225564956665,0.3940320909023285,0.2774344086647033,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.8763078451156616,0.3637968003749847,0.3470839858055115,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7606666088104248,0.2352170646190643,1.0709089040756226,284.1338806152344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.01812744140625,284.1326904296875,1.0,0.5324127078056335,1.0,1.0,0.0,1.0,-2.849937677383423,2.849931001663208,6.5232275119342376e-06,2.19808292388916,0.9643110036849976,0.9643110036849976,0.0,123.97772979736328,89.0,49385.1640625,-0.0,1924.955078125,1.0,279.7560729980469,282.75640869140625,293.334716796875,296.5219116210937,293.1499938964844,293.1499938964844,279.45001220703125,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953599750995636,1.0,0.0,0.0,3.9362523555755615,3.936279296875,1.033853891385661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.75830078125,0.0,1881.3017578125,1895.4371337890625,0.0,3895.332763671875,0.9700030088424684,1.0,0.0,3.0,1.0,0.0
12329040,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13409423828125,0.8322736620903015,0.3096106350421905,0.2812147438526153,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.9187239408493042,0.4167745113372803,0.3970227539539337,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.9003225564956665,0.3940320909023285,0.2774344086647033,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.8763078451156616,0.3637968003749847,0.3470839858055115,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7606666088104248,0.2352170646190643,1.0709089040756226,284.1338806152344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.01812744140625,284.1326904296875,1.0,0.5324127078056335,1.0,1.0,0.0,1.0,-2.849937677383423,2.849931001663208,6.5232275119342376e-06,2.19808292388916,0.9643110036849976,0.9643110036849976,0.0,123.97772979736328,89.0,49385.1640625,-0.0,1924.955078125,1.0,279.7560729980469,282.75640869140625,293.334716796875,296.5219116210937,293.1499938964844,293.1499938964844,279.45001220703125,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953599750995636,1.0,0.0,0.0,3.9362523555755615,3.936279296875,1.033853891385661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.75830078125,0.0,1881.3017578125,1895.4371337890625,0.0,3895.332763671875,0.9700030088424684,1.0,0.0,3.0,1.0,0.0
12329100,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.840349555015564,0.3078204393386841,0.2794610857963562,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.9301890730857848,0.4147563874721527,0.3949662148952484,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.9105269908905028,0.3920724391937256,0.2759577333927154,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98736572265625,0.8858975768089294,0.3620786964893341,0.3453021645545959,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.7686108946800232,0.2340121567249298,1.0646607875823977,283.98663330078125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.014404296875,283.9774475097656,1.0,0.5266768336296082,1.0,1.0,0.0,1.0,-2.8339319229125977,2.833925485610962,6.449815373343881e-06,2.1855804920196533,0.9564660787582396,0.9564660787582396,0.0,118.33656311035156,89.0,50436.08203125,-0.0,1872.097412109375,1.0,279.4942932128906,282.5854797363281,293.38336181640625,296.6888122558594,293.1499938964844,293.1499938964844,279.45001220703125,36848.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598720073699952,1.0,0.0,0.0,3.920142650604248,3.920169591903688,1.0254087783323484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.259765625,0.0,1861.8128662109373,1895.4371337890625,0.0,3951.44482421875,0.966424524784088,1.0,0.0,3.0,1.0,0.0
12329160,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400634765625,0.8491644263267517,0.3059867024421692,0.2776125967502594,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398498535156,0.9424448013305664,0.4126864075660705,0.3928114473819732,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.9223346710205078,0.3900611698627472,0.274402916431427,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93994140625,0.8962898850440979,0.3603138327598572,0.3434347212314605,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.777302622795105,0.2327756285667419,1.0581660270690918,283.9398498535156,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.0105285644531,283.93865966796875,1.0,0.5208320617675781,1.0,1.0,0.0,1.0,-2.817201614379883,2.817195177078247,6.373549695126712e-06,2.1725242137908936,0.9492128491401672,0.9492128491401672,0.0,112.75146484375,77.0,50434.609375,-0.0,1818.941162109375,1.0,279.4562683105469,282.5477600097656,293.3841247558594,296.6410827636719,293.1499938964844,293.1499938964844,279.1499938964844,36974.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615101218223572,1.0,0.0,0.0,3.901156187057495,3.9011828899383545,1.0155000609302078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.35986328125,0.0,1838.745849609375,1895.4371337890625,0.0,3966.03564453125,0.9622500538825988,1.0,0.0,3.0,1.0,0.0
12329220,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474060058594,0.8713741302490234,0.3023383617401123,0.2739798724651336,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.9698177576065063,0.4085346758365631,0.3885309398174286,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7472229003906,0.951130747795105,0.3860323131084442,0.2713241577148437,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7472839355469,0.9230904579162598,0.3567757308483124,0.3397246897220611,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476501464844,0.7987022399902344,0.2303130328655243,1.0452905893325806,283.7471923828125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.003662109375,283.74609375,1.0,0.5089337825775146,1.0,1.0,0.0,1.0,-2.784057378768921,2.7840511798858643,6.223800937732449e-06,2.146658182144165,0.9315588474273682,0.9315588474273682,0.0,101.4070053100586,80.0,51358.3828125,0.0,1714.0546875,1.0,279.1565246582031,282.3424072265625,293.42608642578125,296.7456970214844,293.1499938964844,293.1499938964844,278.8500061035156,37286.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685837626457214,1.0,0.0,0.0,3.854620933532715,3.854647159576416,9.914175507219625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.00634765625,0.0,1783.1201171875,1895.4371337890625,0.0,4028.722412109375,0.9519692659378052,1.0,0.0,3.0,1.0,0.0
12329280,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474060058594,0.8713741302490234,0.3023383617401123,0.2739798724651336,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471923828125,0.9698177576065063,0.4085346758365631,0.3885309398174286,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7472229003906,0.951130747795105,0.3860323131084442,0.2713241577148437,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7472839355469,0.9230904579162598,0.3567757308483124,0.3397246897220611,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476501464844,0.7987022399902344,0.2303130328655243,1.0452905893325806,283.7471923828125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.003662109375,283.74609375,1.0,0.5089337825775146,1.0,1.0,0.0,1.0,-2.784057378768921,2.7840511798858643,6.223800937732449e-06,2.146658182144165,0.9315588474273682,0.9315588474273682,0.0,101.4070053100586,80.0,51358.3828125,0.0,1714.0546875,1.0,279.1565246582031,282.3424072265625,293.42608642578125,296.7456970214844,293.1499938964844,293.1499938964844,278.8500061035156,37286.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685837626457214,1.0,0.0,0.0,3.854620933532715,3.854647159576416,9.914175507219625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.00634765625,0.0,1783.1201171875,1895.4371337890625,0.0,4028.722412109375,0.9519692659378052,1.0,0.0,3.0,1.0,0.0
12329340,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599365234375,0.8811016082763672,0.2986634075641632,0.2705424129962921,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5597839355469,0.9803709983825684,0.4043276011943817,0.3844248056411743,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.559814453125,0.9628491997718812,0.3819511234760284,0.2683771550655365,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5598449707031,0.9357272982597352,0.3531880676746368,0.3361953794956207,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601501464844,0.8080160617828369,0.2278294414281845,1.0334091186523438,283.5597839355469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9974365234375,283.5589599609375,1.0,0.5014150738716125,1.0,1.0,0.0,1.0,-2.752925634384156,2.7529196739196777,6.084700999053894e-06,2.1223323345184326,0.911441683769226,0.911441683769226,0.0,95.88994598388672,83.0,52171.32421875,0.0,1641.792236328125,1.0,278.8569030761719,282.1439819335937,293.4600830078125,296.8352355957031,293.1499938964844,293.1499938964844,278.54998779296875,37654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748845100402832,1.0,0.0,0.0,3.7944746017456055,3.794500350952149,9.607194897398583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7119140625,0.0,1712.7930908203125,1895.4371337890625,0.0,4084.100341796875,0.9386974573135376,1.0,0.0,3.0,1.0,0.0
12329400,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599365234375,0.8811016082763672,0.2986634075641632,0.2705424129962921,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5597839355469,0.9803709983825684,0.4043276011943817,0.3844248056411743,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.559814453125,0.9628491997718812,0.3819511234760284,0.2683771550655365,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5598449707031,0.9357272982597352,0.3531880676746368,0.3361953794956207,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601501464844,0.8080160617828369,0.2278294414281845,1.0334091186523438,283.5597839355469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9974365234375,283.5589599609375,1.0,0.5014150738716125,1.0,1.0,0.0,1.0,-2.752925634384156,2.7529196739196777,6.084700999053894e-06,2.1223323345184326,0.911441683769226,0.911441683769226,0.0,95.88994598388672,83.0,52171.32421875,0.0,1641.792236328125,1.0,278.8569030761719,282.1439819335937,293.4600830078125,296.8352355957031,293.1499938964844,293.1499938964844,278.54998779296875,37654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748845100402832,1.0,0.0,0.0,3.7944746017456055,3.794500350952149,9.607194897398583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7119140625,0.0,1712.7930908203125,1895.4371337890625,0.0,4084.100341796875,0.9386974573135376,1.0,0.0,3.0,1.0,0.0
12329460,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800048828125,0.8799961805343628,0.2949502170085907,0.2672024071216583,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799133300781,0.9798520803451538,0.4000636041164398,0.3804031908512115,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799133300781,0.9621650576591492,0.3778138756752014,0.2654931247234344,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37994384765625,0.9351642727851868,0.349545270204544,0.3327532112598419,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.8073838949203491,0.2253086119890213,1.0220324993133545,283.3799133300781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.9916381835937,283.3793640136719,1.0,0.4961679577827453,1.0,1.0,0.0,1.0,-2.7228031158447266,2.722797155380249,5.951686489424901e-06,2.098832845687866,0.8889849185943604,0.8889849185943604,0.0,93.9931640625,86.0,52848.46484375,0.0,1589.2825927734375,1.0,278.557373046875,281.9548034667969,293.48541259765625,296.9086608886719,293.1499938964844,293.1499938964844,278.8500061035156,38086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805194139480592,1.0,0.0,0.0,3.718268394470215,3.718293428421021,9.225178132510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7900390625,0.0,1626.35595703125,1895.4371337890625,0.0,4133.23681640625,0.9219207167625428,1.0,0.0,3.0,1.0,0.0
12329520,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3800048828125,0.8799961805343628,0.2949502170085907,0.2672024071216583,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799133300781,0.9798520803451538,0.4000636041164398,0.3804031908512115,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3799133300781,0.9621650576591492,0.3778138756752014,0.2654931247234344,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37994384765625,0.9351642727851868,0.349545270204544,0.3327532112598419,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.8073838949203491,0.2253086119890213,1.0220324993133545,283.3799133300781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.9916381835937,283.3793640136719,1.0,0.4961679577827453,1.0,1.0,0.0,1.0,-2.7228031158447266,2.722797155380249,5.951686489424901e-06,2.098832845687866,0.8889849185943604,0.8889849185943604,0.0,93.9931640625,86.0,52848.46484375,0.0,1589.2825927734375,1.0,278.557373046875,281.9548034667969,293.48541259765625,296.9086608886719,293.1499938964844,293.1499938964844,278.8500061035156,38086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805194139480592,1.0,0.0,0.0,3.718268394470215,3.718293428421021,9.225178132510336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7900390625,0.0,1626.35595703125,1895.4371337890625,0.0,4133.23681640625,0.9219207167625428,1.0,0.0,3.0,1.0,0.0
12329580,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8772255182266235,0.2927986979484558,0.2648044526576996,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.9773415327072144,0.3972446620464325,0.3772820830345154,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59326171875,0.9593409895896912,0.3752246499061584,0.2633268237113952,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.932181477546692,0.347187876701355,0.3301115930080414,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5920715332031,0.8049809336662292,0.2237066030502319,1.0133713483810425,283.5933837890625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.99542236328125,283.5966491699219,1.0,0.4926445186138153,1.0,1.0,0.0,1.0,-2.69996976852417,2.6999640464782715,5.851482455909718e-06,2.0808496475219727,0.8725425601005554,0.8725425601005554,0.0,93.18236541748048,89.0,51211.77734375,0.0,1553.0718994140625,1.0,278.8423767089844,282.2004089355469,293.43408203125,296.68682861328125,293.1499938964844,293.1499938964844,279.1499938964844,38118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659085273742676,1.0,0.0,0.0,3.638435125350952,3.638459444046021,8.833292213239474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.21630859375,0.0,1536.1412353515625,1895.4371337890625,0.0,4005.076904296875,0.9041758179664612,1.0,0.0,3.0,1.0,0.0
12329640,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5927734375,0.8772255182266235,0.2927986979484558,0.2648044526576996,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.9773415327072144,0.3972446620464325,0.3772820830345154,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59326171875,0.9593409895896912,0.3752246499061584,0.2633268237113952,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.932181477546692,0.347187876701355,0.3301115930080414,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5920715332031,0.8049809336662292,0.2237066030502319,1.0133713483810425,283.5933837890625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.99542236328125,283.5966491699219,1.0,0.4926445186138153,1.0,1.0,0.0,1.0,-2.69996976852417,2.6999640464782715,5.851482455909718e-06,2.0808496475219727,0.8725425601005554,0.8725425601005554,0.0,93.18236541748048,89.0,51211.77734375,0.0,1553.0718994140625,1.0,278.8423767089844,282.2004089355469,293.43408203125,296.68682861328125,293.1499938964844,293.1499938964844,279.1499938964844,38118.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659085273742676,1.0,0.0,0.0,3.638435125350952,3.638459444046021,8.833292213239474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.21630859375,0.0,1536.1412353515625,1895.4371337890625,0.0,4005.076904296875,0.9041758179664612,1.0,0.0,3.0,1.0,0.0
12329700,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546691894531,0.8769365549087524,0.292278915643692,0.2641691565513611,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75689697265625,0.9769976735115052,0.3964076936244964,0.376309335231781,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.9590078592300416,0.3745072484016418,0.2626903057098388,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7560119628906,0.9318358898162842,0.3465344905853271,0.329325407743454,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519836425781,0.8047391176223755,0.2233348488807678,1.0110338926315308,283.7569580078125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0014343261719,283.7690734863281,1.0,0.4915764629840851,1.0,1.0,0.0,1.0,-2.6935133934021,2.693507671356201,5.823257652082248e-06,2.0757429599761963,0.866165816783905,0.866165816783905,0.0,92.8176498413086,89.0,49968.89453125,0.0,1542.3114013671875,1.0,279.0980224609375,282.3928527832031,293.4106140136719,296.5251770019531,293.1499938964844,293.1499938964844,279.1499938964844,38049.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561488032341005,1.0,0.0,0.0,3.599860668182373,3.599884510040283,8.646984497318044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.59130859375,0.0,1493.2252197265625,1895.4371337890625,0.0,3918.182861328125,0.895594596862793,1.0,0.0,3.0,1.0,0.0
12329760,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327331542969,0.8772286176681519,0.2920235395431518,0.2638551592826843,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8333740234375,0.9771538972854614,0.3958623111248016,0.3756894171237945,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.833251953125,0.9592580199241638,0.3740732371807098,0.2623153626918793,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.9321144819259644,0.3461536765098572,0.3288639187812805,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.8050475716590881,0.2232040464878082,1.0099724531173706,283.8333740234375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0096435546875,283.8370056152344,1.0,0.4909491240978241,1.0,1.0,0.0,1.0,-2.69010591506958,2.6901001930236816,5.808328751299996e-06,2.073019027709961,0.8595369458198547,0.8595369458198547,0.0,92.49713134765624,92.0,49670.4296875,0.0,1536.0648193359375,1.0,279.1414489746094,282.4661865234375,293.4352722167969,296.57696533203125,293.1499938964844,293.1499938964844,279.45001220703125,37975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950968325138092,1.0,0.0,0.0,3.5636255741119385,3.563649177551269,8.473784873785917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.64404296875,0.0,1453.6134033203125,1895.4371337890625,0.0,3871.681640625,0.8874520063400269,1.0,0.0,3.0,1.0,0.0
