time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329820,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.071044921875,0.8767802119255066,0.2918909192085266,0.2636204063892364,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.9763805866241456,0.3952360153198242,0.3749529421329498,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.9585276246070862,0.3736352026462555,0.2619093060493469,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.9314051866531372,0.3458350300788879,0.3284235000610351,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.8049070835113525,0.2233716398477554,1.0100808143615725,284.0716857910156,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0287475585937,284.0752258300781,1.0,0.4907389283180237,1.0,1.0,0.0,1.0,-2.6880462169647217,2.6880404949188232,5.799219707114389e-06,2.071327447891236,0.8496975898742676,0.8496975898742676,0.0,92.47463989257812,95.0,48202.50390625,0.0,1533.0823974609375,1.0,279.4407043457031,282.727783203125,293.4400634765625,296.4898986816406,293.1499938964844,293.1499938964844,279.75,37724.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381489753723145,1.0,0.0,0.0,3.497936487197876,3.4979593753814697,8.164265636878554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.71728515625,0.0,1382.8443603515625,1895.4371337890625,0.0,3755.600341796875,0.8727013468742371,1.0,0.0,3.0,1.0,0.0
12329880,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.071044921875,0.8767802119255066,0.2918909192085266,0.2636204063892364,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.9763805866241456,0.3952360153198242,0.3749529421329498,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.9585276246070862,0.3736352026462555,0.2619093060493469,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.9314051866531372,0.3458350300788879,0.3284235000610351,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.8049070835113525,0.2233716398477554,1.0100808143615725,284.0716857910156,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0287475585937,284.0752258300781,1.0,0.4907389283180237,1.0,1.0,0.0,1.0,-2.6880462169647217,2.6880404949188232,5.799219707114389e-06,2.071327447891236,0.8496975898742676,0.8496975898742676,0.0,92.47463989257812,95.0,48202.50390625,0.0,1533.0823974609375,1.0,279.4407043457031,282.727783203125,293.4400634765625,296.4898986816406,293.1499938964844,293.1499938964844,279.75,37724.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381489753723145,1.0,0.0,0.0,3.497936487197876,3.4979593753814697,8.164265636878554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.71728515625,0.0,1382.8443603515625,1895.4371337890625,0.0,3755.600341796875,0.8727013468742371,1.0,0.0,3.0,1.0,0.0
12329940,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.8748777508735657,0.2921032905578613,0.2637664377689361,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.9740643501281738,0.3950400650501251,0.3747043311595917,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.9560683965682985,0.3735943138599396,0.2618384659290313,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011474609375,0.9289097785949708,0.3459265530109405,0.3284494280815124,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001403808594,0.803608238697052,0.2239423394203186,1.0123543739318848,284.3013916015625,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0494689941406,284.3045959472656,1.0,0.4916389882564544,1.0,1.0,0.0,1.0,-2.6905977725982666,2.690591812133789,5.810186848975718e-06,2.073270797729492,0.8428604006767273,0.8428604006767273,0.0,93.19378662109376,98.0,46769.83203125,0.0,1539.9539794921875,1.0,279.7401123046875,282.9796447753906,293.4318542480469,296.3961486816406,293.1499938964844,293.1499938964844,280.04998779296875,37403.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268776178359984,1.0,0.0,0.0,3.4441518783569336,3.444174289703369,7.915127184787707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2939453125,0.0,1325.89501953125,1895.4371337890625,0.0,3652.488525390625,0.860550582408905,1.0,0.0,3.0,1.0,0.0
12330000,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.8748777508735657,0.2921032905578613,0.2637664377689361,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.9740643501281738,0.3950400650501251,0.3747043311595917,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.9560683965682985,0.3735943138599396,0.2618384659290313,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011474609375,0.9289097785949708,0.3459265530109405,0.3284494280815124,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3001403808594,0.803608238697052,0.2239423394203186,1.0123543739318848,284.3013916015625,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0494689941406,284.3045959472656,1.0,0.4916389882564544,1.0,1.0,0.0,1.0,-2.6905977725982666,2.690591812133789,5.810186848975718e-06,2.073270797729492,0.8428604006767273,0.8428604006767273,0.0,93.19378662109376,98.0,46769.83203125,0.0,1539.9539794921875,1.0,279.7401123046875,282.9796447753906,293.4318542480469,296.3961486816406,293.1499938964844,293.1499938964844,280.04998779296875,37403.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268776178359984,1.0,0.0,0.0,3.4441518783569336,3.444174289703369,7.915127184787707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.2939453125,0.0,1325.89501953125,1895.4371337890625,0.0,3652.488525390625,0.860550582408905,1.0,0.0,3.0,1.0,0.0
12330060,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.8710068464279175,0.2923530638217926,0.2640570104122162,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.9695970416069032,0.3949369192123413,0.3746671974658966,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.9512398838996888,0.3736260533332824,0.2619074285030365,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.924010157585144,0.3460949063301086,0.3286717236042022,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8005532026290894,0.224578782916069,1.0155283212661743,284.5185852050781,284.95001220703125,295.3074951171875,290.4504699707031,295.3084716796875,297.0683288574219,284.5212097167969,1.0,0.4932896494865417,1.0,1.0,0.0,1.0,-2.695066452026367,2.6950604915618896,5.829627752973465e-06,2.0767741203308105,0.838830828666687,0.838830828666687,0.0,94.67046356201172,101.0,45351.015625,-0.0,1553.01318359375,1.0,280.03961181640625,283.21875,293.40899658203125,296.28924560546875,293.1499938964844,293.1499938964844,280.3500061035156,37047.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162866473197936,1.0,0.0,0.0,3.4037673473358154,3.4037892818450928,7.730596962574054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.42431640625,0.0,1283.395263671875,1895.4371337890625,0.0,3554.8505859375,0.8513400554656982,1.0,0.0,3.0,1.0,0.0
12330120,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.8710068464279175,0.2923530638217926,0.2640570104122162,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.9695970416069032,0.3949369192123413,0.3746671974658966,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.9512398838996888,0.3736260533332824,0.2619074285030365,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.924010157585144,0.3460949063301086,0.3286717236042022,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8005532026290894,0.224578782916069,1.0155283212661743,284.5185852050781,284.95001220703125,295.3074951171875,290.4504699707031,295.3084716796875,297.0683288574219,284.5212097167969,1.0,0.4932896494865417,1.0,1.0,0.0,1.0,-2.695066452026367,2.6950604915618896,5.829627752973465e-06,2.0767741203308105,0.838830828666687,0.838830828666687,0.0,94.67046356201172,101.0,45351.015625,-0.0,1553.01318359375,1.0,280.03961181640625,283.21875,293.40899658203125,296.28924560546875,293.1499938964844,293.1499938964844,280.3500061035156,37047.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162866473197936,1.0,0.0,0.0,3.4037673473358154,3.4037892818450928,7.730596962574054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.42431640625,0.0,1283.395263671875,1895.4371337890625,0.0,3554.8505859375,0.8513400554656982,1.0,0.0,3.0,1.0,0.0
12330180,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8650492429733276,0.2925165593624115,0.2642925679683685,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.9626137614250184,0.3947688639163971,0.3745997548103332,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.9437388777732848,0.3735866844654083,0.2619476020336151,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.916585087776184,0.3461810946464538,0.328847587108612,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7954533696174622,0.2251003235578537,1.0183539390563965,284.7210693359375,284.95001220703125,295.2569580078125,290.4158630371094,295.2580871582031,297.08367919921875,284.7231140136719,1.0,0.495321661233902,1.0,1.0,0.0,1.0,-2.6989243030548096,2.698918342590332,5.846519798069494e-06,2.0798377990722656,0.8373978734016418,0.8373978734016418,0.0,96.8593292236328,104.0,43931.0234375,-0.0,1568.5255126953125,1.0,280.3392333984375,283.4437255859375,293.3748474121094,296.17059326171875,293.1499938964844,293.1499938964844,280.6499938964844,36680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057408571243286,1.0,0.0,0.0,3.3772454261779785,3.3772671222686768,7.610594252582814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.1484375,0.0,1255.0723876953125,1895.4371337890625,0.0,3457.0361328125,0.8451826572418213,1.0,0.0,3.0,1.0,0.0
12330240,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8650492429733276,0.2925165593624115,0.2642925679683685,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.9626137614250184,0.3947688639163971,0.3745997548103332,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.9437388777732848,0.3735866844654083,0.2619476020336151,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.916585087776184,0.3461810946464538,0.328847587108612,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7954533696174622,0.2251003235578537,1.0183539390563965,284.7210693359375,284.95001220703125,295.2569580078125,290.4158630371094,295.2580871582031,297.08367919921875,284.7231140136719,1.0,0.495321661233902,1.0,1.0,0.0,1.0,-2.6989243030548096,2.698918342590332,5.846519798069494e-06,2.0798377990722656,0.8373978734016418,0.8373978734016418,0.0,96.8593292236328,104.0,43931.0234375,-0.0,1568.5255126953125,1.0,280.3392333984375,283.4437255859375,293.3748474121094,296.17059326171875,293.1499938964844,293.1499938964844,280.6499938964844,36680.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057408571243286,1.0,0.0,0.0,3.3772454261779785,3.3772671222686768,7.610594252582814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.1484375,0.0,1255.0723876953125,1895.4371337890625,0.0,3457.0361328125,0.8451826572418213,1.0,0.0,3.0,1.0,0.0
12330300,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8615626096725464,0.2925648391246795,0.2643692195415497,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9583855271339417,0.3946564495563507,0.3745308816432953,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9392565488815308,0.373536467552185,0.2619383633136749,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9123153686523438,0.3461918830871582,0.3288985192775726,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.792383074760437,0.2253201454877853,1.0195775032043457,284.8555908203125,284.95001220703125,295.2288513183594,290.39556884765625,295.23004150390625,297.0901794433594,284.8656311035156,1.0,0.4964098036289215,1.0,1.0,0.0,1.0,-2.7004544734954834,2.700448751449585,5.8532700677460525e-06,2.08107328414917,0.8380574584007263,0.8380574584007263,0.0,98.14984893798828,104.0,42782.0859375,-0.0,1576.6346435546875,1.0,280.5906066894531,283.60418701171875,293.33251953125,296.0132141113281,293.1499938964844,293.1499938964844,280.6499938964844,36487.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983842134475708,1.0,0.0,0.0,3.3688433170318604,3.3688647747039795,7.572772915409587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.21826171875,0.0,1245.6552734375,1895.4371337890625,0.0,3388.517822265625,0.8432098627090454,1.0,0.0,3.0,1.0,0.0
12330360,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8583195805549622,0.2926554381847381,0.2645110785961151,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9542900323867798,0.3945845067501068,0.3745239973068237,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9349863529205322,0.3735290765762329,0.2619798481464386,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.90837824344635,0.3462354838848114,0.3290000259876251,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7894842028617859,0.2255545556545257,1.0209083557128906,284.9097595214844,284.95001220703125,295.1988830566406,290.37335205078125,295.2001647949219,297.0964660644531,284.9112548828125,1.0,0.4975501298904419,1.0,1.0,0.0,1.0,-2.702387809753418,2.7023818492889404,5.8617692957341205e-06,2.082618474960327,0.8383827805519104,0.8383827805519104,0.0,99.4364242553711,107.0,42512.9296875,-0.0,1585.308349609375,1.0,280.6390991210937,283.6556091308594,293.33154296875,296.0426025390625,293.1499938964844,293.1499938964844,280.95001220703125,36320.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950102925300598,1.0,0.0,0.0,3.364363193511963,3.364384651184082,7.552644660790975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.0068359375,0.0,1240.20947265625,1895.4371337890625,0.0,3357.02978515625,0.8420391082763672,1.0,0.0,3.0,1.0,0.0
12330420,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8515139818191528,0.292789876461029,0.2647316753864288,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9453790187835692,0.3944026529788971,0.3744568824768066,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9258925914764404,0.3734721541404724,0.2620173990726471,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9004856944084167,0.3462784886360168,0.3291475176811218,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7833053469657898,0.2259654998779297,1.0232901573181152,285.0858764648437,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,297.1072082519531,285.0868530273437,1.0,0.4998797476291656,1.0,1.0,0.0,1.0,-2.7056572437286377,2.70565128326416,5.876244358660188e-06,2.085272789001465,0.8416286706924438,0.8416286706924438,0.0,102.21876525878906,110.0,41097.8515625,-0.0,1602.8017578125,1.0,280.9389343261719,283.8555603027344,293.2806091308594,295.9069519042969,293.1499938964844,293.1499938964844,281.25,35978.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840295672416687,1.0,0.0,0.0,3.364474296569824,3.3644955158233643,7.553143177574384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.89990234375,0.0,1237.9542236328125,1895.4371337890625,0.0,3254.33154296875,0.8417784571647644,1.0,0.0,3.0,1.0,0.0
12330480,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8515139818191528,0.292789876461029,0.2647316753864288,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9453790187835692,0.3944026529788971,0.3744568824768066,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9258925914764404,0.3734721541404724,0.2620173990726471,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9004856944084167,0.3462784886360168,0.3291475176811218,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7833053469657898,0.2259654998779297,1.0232901573181152,285.0858764648437,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,297.1072082519531,285.0868530273437,1.0,0.4998797476291656,1.0,1.0,0.0,1.0,-2.7056572437286377,2.70565128326416,5.876244358660188e-06,2.085272789001465,0.8416286706924438,0.8416286706924438,0.0,102.21876525878906,110.0,41097.8515625,-0.0,1602.8017578125,1.0,280.9389343261719,283.8555603027344,293.2806091308594,295.9069519042969,293.1499938964844,293.1499938964844,281.25,35978.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840295672416687,1.0,0.0,0.0,3.364474296569824,3.3644955158233643,7.553143177574384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.89990234375,0.0,1237.9542236328125,1895.4371337890625,0.0,3254.33154296875,0.8417784571647644,1.0,0.0,3.0,1.0,0.0
12330540,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.8449169397354126,0.2929250597953796,0.2649560272693634,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9363214373588562,0.3942288160324096,0.3744004964828491,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9169967770576476,0.3734211921691894,0.2620614469051361,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8928914666175842,0.3463166952133178,0.3292936086654663,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.7772142291069031,0.2263434082269668,1.0255358219146729,285.25128173828125,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.1163024902344,285.2518310546875,1.0,0.5022571086883545,1.0,1.0,0.0,1.0,-2.7087862491607666,2.708780527114868,5.890175543754594e-06,2.087841987609864,0.8470072746276855,0.8470072746276855,0.0,105.11515045166016,113.0,39681.4140625,-0.0,1620.6612548828125,1.0,281.239013671875,284.0455017089844,293.22247314453125,295.7640686035156,293.1499938964844,293.1499938964844,281.54998779296875,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727250695228577,1.0,0.0,0.0,3.376685619354248,3.376707077026367,7.608070973219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.85986328125,0.0,1247.461181640625,1895.4371337890625,0.0,3148.37158203125,0.8442143797874451,1.0,0.0,3.0,1.0,0.0
12330600,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.8449169397354126,0.2929250597953796,0.2649560272693634,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9363214373588562,0.3942288160324096,0.3744004964828491,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9169967770576476,0.3734211921691894,0.2620614469051361,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8928914666175842,0.3463166952133178,0.3292936086654663,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.7772142291069031,0.2263434082269668,1.0255358219146729,285.25128173828125,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.1163024902344,285.2518310546875,1.0,0.5022571086883545,1.0,1.0,0.0,1.0,-2.7087862491607666,2.708780527114868,5.890175543754594e-06,2.087841987609864,0.8470072746276855,0.8470072746276855,0.0,105.11515045166016,113.0,39681.4140625,-0.0,1620.6612548828125,1.0,281.239013671875,284.0455017089844,293.22247314453125,295.7640686035156,293.1499938964844,293.1499938964844,281.54998779296875,35659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727250695228577,1.0,0.0,0.0,3.376685619354248,3.376707077026367,7.608070973219583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.85986328125,0.0,1247.461181640625,1895.4371337890625,0.0,3148.37158203125,0.8442143797874451,1.0,0.0,3.0,1.0,0.0
12330660,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8386428952217102,0.2930647134780884,0.265186071395874,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.9274320006370544,0.3940666913986206,0.3743569552898407,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.9086839556694032,0.373380035161972,0.2621136009693146,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8855791091918945,0.3463543057441711,0.3294408321380615,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.7713553309440613,0.2266945093870163,1.0276674032211304,285.4076843261719,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.1239929199219,285.4078369140625,1.0,0.5046530365943909,1.0,1.0,0.0,1.0,-2.7118120193481445,2.711806297302246,5.903718829358695e-06,2.09035325050354,0.8544106483459473,0.8544106483459473,0.0,108.073974609375,116.0,38259.078125,-0.0,1638.6998291015625,1.0,281.5392150878906,284.2271423339844,293.1576538085937,295.6142578125,293.1499938964844,293.1499938964844,281.8500061035156,35366.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610194325447083,1.0,0.0,0.0,3.3999457359313965,3.399967193603516,7.713247214269359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4892578125,0.0,1267.9439697265625,1895.4371337890625,0.0,3038.56640625,0.8491268157958984,1.0,0.0,3.0,1.0,0.0
12330720,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8386428952217102,0.2930647134780884,0.265186071395874,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.9274320006370544,0.3940666913986206,0.3743569552898407,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.9086839556694032,0.373380035161972,0.2621136009693146,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.8855791091918945,0.3463543057441711,0.3294408321380615,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.7713553309440613,0.2266945093870163,1.0276674032211304,285.4076843261719,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.1239929199219,285.4078369140625,1.0,0.5046530365943909,1.0,1.0,0.0,1.0,-2.7118120193481445,2.711806297302246,5.903718829358695e-06,2.09035325050354,0.8544106483459473,0.8544106483459473,0.0,108.073974609375,116.0,38259.078125,-0.0,1638.6998291015625,1.0,281.5392150878906,284.2271423339844,293.1576538085937,295.6142578125,293.1499938964844,293.1499938964844,281.8500061035156,35366.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610194325447083,1.0,0.0,0.0,3.3999457359313965,3.399967193603516,7.713247214269359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4892578125,0.0,1267.9439697265625,1895.4371337890625,0.0,3038.56640625,0.8491268157958984,1.0,0.0,3.0,1.0,0.0
12330780,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8327167630195618,0.2932126820087433,0.2654239237308502,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9189505577087402,0.3939199447631836,0.3743283748626709,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.901229441165924,0.3733525276184082,0.2621755599975586,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8786261677742004,0.3463951349258423,0.3295915424823761,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.7657919526100159,0.227023497223854,1.0297014713287354,285.55682373046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.1304931640625,285.5566711425781,1.0,0.5070520639419556,1.0,1.0,0.0,1.0,-2.714763879776001,2.7147579193115234,5.9169988162466325e-06,2.0928282737731934,0.8637551665306091,0.8637551665306091,0.0,111.06570434570312,119.0,36825.3203125,-0.0,1656.822265625,1.0,281.8395080566406,284.40216064453125,293.0865783691406,295.4576110839844,293.1499938964844,293.1499938964844,282.1499938964844,35103.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488079309463501,1.0,0.0,0.0,3.433113813400269,3.433135509490967,7.86447458267503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.4833984375,0.0,1298.68212890625,1895.4371337890625,0.0,2924.106689453125,0.8562756180763245,1.0,0.0,3.0,1.0,0.0
12330840,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8327167630195618,0.2932126820087433,0.2654239237308502,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.9189505577087402,0.3939199447631836,0.3743283748626709,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.901229441165924,0.3733525276184082,0.2621755599975586,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8786261677742004,0.3463951349258423,0.3295915424823761,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.7657919526100159,0.227023497223854,1.0297014713287354,285.55682373046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.1304931640625,285.5566711425781,1.0,0.5070520639419556,1.0,1.0,0.0,1.0,-2.714763879776001,2.7147579193115234,5.9169988162466325e-06,2.0928282737731934,0.8637551665306091,0.8637551665306091,0.0,111.06570434570312,119.0,36825.3203125,-0.0,1656.822265625,1.0,281.8395080566406,284.40216064453125,293.0865783691406,295.4576110839844,293.1499938964844,293.1499938964844,282.1499938964844,35103.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488079309463501,1.0,0.0,0.0,3.433113813400269,3.433135509490967,7.86447458267503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.4833984375,0.0,1298.68212890625,1895.4371337890625,0.0,2924.106689453125,0.8562756180763245,1.0,0.0,3.0,1.0,0.0
12330900,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.8297559022903442,0.2932694256305694,0.2655130922794342,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.9147743582725524,0.3938338756561279,0.3742895722389221,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8975971341133118,0.3733240067958832,0.2621853351593017,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.8751668930053711,0.346400111913681,0.3296419978141784,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.7630200386047363,0.2271678298711776,1.0306049585342407,285.6685791015625,284.95001220703125,294.8572692871094,290.098388671875,294.8591003417969,297.1331787109375,285.6764831542969,1.0,0.5082412958145142,1.0,1.0,0.0,1.0,-2.715982913970948,2.7159769535064697,5.9225458244327456e-06,2.0938782691955566,0.8696070909500122,0.8696070909500122,0.0,112.6046371459961,119.0,35643.0078125,-0.0,1665.722412109375,1.0,282.0927124023437,284.5420227050781,293.0248107910156,295.2820129394531,293.1499938964844,293.1499938964844,282.1499938964844,34972.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402498960494995,1.0,0.0,0.0,3.4528045654296875,3.452826499938965,7.954946568133892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.03466796875,0.0,1317.3746337890625,1895.4371337890625,0.0,2844.05029296875,0.8605849742889404,1.0,0.0,3.0,1.0,0.0
12330960,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8271186947822571,0.2933738231658935,0.2656722962856293,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.9110724329948424,0.3937932848930359,0.3743174076080322,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.8943323493003845,0.3733423948287964,0.2622491419315338,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.872063159942627,0.3464444875717163,0.3297487199306488,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.7605456709861755,0.2273350805044174,1.0316534042358398,285.7005615234375,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.1360168457031,285.7001037597656,1.0,0.5094469785690308,1.0,1.0,0.0,1.0,-2.717672348022461,2.7176663875579834,5.930144652666058e-06,2.095288753509521,0.8749811053276062,0.8749811053276062,0.0,114.07298278808594,122.0,35374.40625,-0.0,1674.9920654296875,1.0,282.1400146484375,284.57244873046875,293.009521484375,295.29412841796875,293.1499938964844,293.1499938964844,282.45001220703125,34870.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359569311141968,1.0,0.0,0.0,3.4749951362609863,3.4750173091888428,8.057525633375917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.66796875,0.0,1338.996337890625,1895.4371337890625,0.0,2803.965087890625,0.8654065728187561,1.0,0.0,3.0,1.0,0.0
12331020,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8218215703964233,0.2935557663440704,0.2659389972686767,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.9039793014526368,0.3936941027641296,0.3743318319320678,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8878162503242493,0.3733522891998291,0.2623368799686432,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.8659121990203857,0.3465130925178528,0.3299228250980377,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.7556290626525879,0.2276355773210525,1.0335519313812256,285.84014892578125,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.1407470703125,285.8395080566406,1.0,0.511837363243103,1.0,1.0,0.0,1.0,-2.720606565475464,2.7206006050109863,5.943454198131803e-06,2.097786426544189,0.8880448341369629,0.8880448341369629,0.0,117.08128356933594,125.0,33902.3359375,-0.0,1693.2423095703125,1.0,282.4403991699219,284.7391967773437,292.9273376464844,295.1240539550781,293.1499938964844,293.1499938964844,282.75,34670.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223475217819214,1.0,0.0,0.0,3.5243375301361084,3.524360179901123,8.287972264042764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.67529296875,0.0,1388.197998046875,1895.4371337890625,0.0,2677.331298828125,0.8762526512145996,1.0,0.0,3.0,1.0,0.0
12331080,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8218215703964233,0.2935557663440704,0.2659389972686767,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.9039793014526368,0.3936941027641296,0.3743318319320678,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.8878162503242493,0.3733522891998291,0.2623368799686432,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.8659121990203857,0.3465130925178528,0.3299228250980377,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.7556290626525879,0.2276355773210525,1.0335519313812256,285.84014892578125,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.1407470703125,285.8395080566406,1.0,0.511837363243103,1.0,1.0,0.0,1.0,-2.720606565475464,2.7206006050109863,5.943454198131803e-06,2.097786426544189,0.8880448341369629,0.8880448341369629,0.0,117.08128356933594,125.0,33902.3359375,-0.0,1693.2423095703125,1.0,282.4403991699219,284.7391967773437,292.9273376464844,295.1240539550781,293.1499938964844,293.1499938964844,282.75,34670.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223475217819214,1.0,0.0,0.0,3.5243375301361084,3.524360179901123,8.287972264042764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.67529296875,0.0,1388.197998046875,1895.4371337890625,0.0,2677.331298828125,0.8762526512145996,1.0,0.0,3.0,1.0,0.0
12331140,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.816773533821106,0.2937694787979126,0.266229897737503,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.8975992202758789,0.3936291933059692,0.3743756413459778,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.8816779851913452,0.3733880519866943,0.2624409198760986,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.8601596355438232,0.3466058075428009,0.3301175236701965,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.751027524471283,0.2279306352138519,1.0354158878326416,285.9774169921875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.1448059082031,285.9766540527344,1.0,0.5142252445220947,1.0,1.0,0.0,1.0,-2.7236082553863525,2.723602294921875,5.957103894616012e-06,2.100350379943848,0.9029290080070496,0.9029290080070496,0.0,120.08526611328124,128.0,32403.951171875,-0.0,1711.6104736328125,1.0,282.7408752441406,284.9042663574219,292.8401184082031,294.9475402832031,293.1499938964844,293.1499938964844,282.45001220703125,34503.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078101873397827,1.0,0.0,0.0,3.5798580646514893,3.579881191253662,8.551157861802494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6015625,0.0,1445.5433349609375,1895.4371337890625,0.0,2543.042236328125,0.8885341882705688,1.0,0.0,3.0,1.0,0.0
12331200,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.816773533821106,0.2937694787979126,0.266229897737503,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.8975992202758789,0.3936291933059692,0.3743756413459778,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.8816779851913452,0.3733880519866943,0.2624409198760986,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.8601596355438232,0.3466058075428009,0.3301175236701965,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.751027524471283,0.2279306352138519,1.0354158878326416,285.9774169921875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.1448059082031,285.9766540527344,1.0,0.5142252445220947,1.0,1.0,0.0,1.0,-2.7236082553863525,2.723602294921875,5.957103894616012e-06,2.100350379943848,0.9029290080070496,0.9029290080070496,0.0,120.08526611328124,128.0,32403.951171875,-0.0,1711.6104736328125,1.0,282.7408752441406,284.9042663574219,292.8401184082031,294.9475402832031,293.1499938964844,293.1499938964844,282.45001220703125,34503.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078101873397827,1.0,0.0,0.0,3.5798580646514893,3.579881191253662,8.551157861802494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6015625,0.0,1445.5433349609375,1895.4371337890625,0.0,2543.042236328125,0.8885341882705688,1.0,0.0,3.0,1.0,0.0
12331260,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8091575503349304,0.2924722731113434,0.2656960785388946,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8887268304824829,0.3921910226345062,0.3736434280872345,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8730509281158447,0.3719356656074524,0.261913388967514,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.852188229560852,0.3454586863517761,0.329615443944931,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.7444947957992554,0.2273259460926056,1.0349303483963013,285.7452087402344,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.1396789550781,285.7406311035156,1.0,0.5162889957427979,1.0,1.0,0.0,1.0,-2.720279693603516,2.720273733139038,5.943384621787118e-06,2.098177433013916,0.911791980266571,0.911791980266571,0.0,123.9271240234375,131.0,33279.84375,-0.0,1724.502197265625,1.0,282.4581298828125,284.6563415527344,292.8659362792969,295.090087890625,293.1499938964844,293.1499938964844,282.1499938964844,34701.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230869174003601,1.0,0.0,0.0,3.629427909851074,3.629451513290405,8.789610319581698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.287109375,0.0,1500.7386474609375,1895.4371337890625,0.0,2684.19091796875,0.899738609790802,1.0,0.0,3.0,1.0,0.0
12331320,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8091575503349304,0.2924722731113434,0.2656960785388946,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.8887268304824829,0.3921910226345062,0.3736434280872345,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453918457031,0.8730509281158447,0.3719356656074524,0.261913388967514,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.852188229560852,0.3454586863517761,0.329615443944931,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.7444947957992554,0.2273259460926056,1.0349303483963013,285.7452087402344,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.1396789550781,285.7406311035156,1.0,0.5162889957427979,1.0,1.0,0.0,1.0,-2.720279693603516,2.720273733139038,5.943384621787118e-06,2.098177433013916,0.911791980266571,0.911791980266571,0.0,123.9271240234375,131.0,33279.84375,-0.0,1724.502197265625,1.0,282.4581298828125,284.6563415527344,292.8659362792969,295.090087890625,293.1499938964844,293.1499938964844,282.1499938964844,34701.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230869174003601,1.0,0.0,0.0,3.629427909851074,3.629451513290405,8.789610319581698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.287109375,0.0,1500.7386474609375,1895.4371337890625,0.0,2684.19091796875,0.899738609790802,1.0,0.0,3.0,1.0,0.0
12331380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.7974169850349426,0.2896493375301361,0.2636568546295166,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8763100504875183,0.3892303705215454,0.371386706829071,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.8609768748283386,0.368932157754898,0.2602147758007049,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8410940170288086,0.3428943753242492,0.3277113139629364,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.735108494758606,0.2255740463733673,1.029291749000549,285.4832458496094,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.12384033203125,285.47833251953125,1.0,0.5173733234405518,1.0,1.0,0.0,1.0,-2.70402193069458,2.7040159702301025,5.873187546967529e-06,2.0859384536743164,0.9168812036514282,0.9168812036514282,0.0,128.8341064453125,134.0,34053.3203125,-0.0,1723.1396484375,1.0,282.1582336425781,284.3841857910156,292.7974548339844,295.09393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35002.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420130014419556,1.0,0.0,0.0,3.6675660610198975,3.6675901412963854,8.97530469501362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.044921875,0.0,1545.298583984375,1895.4371337890625,0.0,2860.5283203125,0.908486783504486,1.0,0.0,3.0,1.0,0.0
12331440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.7974169850349426,0.2896493375301361,0.2636568546295166,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8763100504875183,0.3892303705215454,0.371386706829071,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.8609768748283386,0.368932157754898,0.2602147758007049,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8410940170288086,0.3428943753242492,0.3277113139629364,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.735108494758606,0.2255740463733673,1.029291749000549,285.4832458496094,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.12384033203125,285.47833251953125,1.0,0.5173733234405518,1.0,1.0,0.0,1.0,-2.70402193069458,2.7040159702301025,5.873187546967529e-06,2.0859384536743164,0.9168812036514282,0.9168812036514282,0.0,128.8341064453125,134.0,34053.3203125,-0.0,1723.1396484375,1.0,282.1582336425781,284.3841857910156,292.7974548339844,295.09393310546875,293.1499938964844,293.1499938964844,281.8500061035156,35002.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420130014419556,1.0,0.0,0.0,3.6675660610198975,3.6675901412963854,8.97530469501362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.044921875,0.0,1545.298583984375,1895.4371337890625,0.0,2860.5283203125,0.908486783504486,1.0,0.0,3.0,1.0,0.0
12331500,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.791270911693573,0.2879466414451599,0.2623437047004699,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.8699703216552734,0.3874140679836273,0.3699124455451965,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8548514246940613,0.3671082258224487,0.2591184079647064,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.8354417085647583,0.3412894904613495,0.3264280557632446,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.730214536190033,0.2244065701961517,1.0250729322433472,285.3062438964844,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.11376953125,285.292724609375,1.0,0.5175427794456482,1.0,1.0,0.0,1.0,-2.692746162414551,2.6927404403686523,5.8245477703167126e-06,2.077354907989502,0.9175428152084352,0.9175428152084352,0.0,131.3140869140625,134.0,34873.94921875,-0.0,1717.943115234375,1.0,281.900634765625,284.1868896484375,292.7716979980469,295.1670837402344,293.1499938964844,293.1499938964844,281.8500061035156,35178.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525645732879639,1.0,0.0,0.0,3.682138442993164,3.682162761688232,9.046769378073803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.68505859375,0.0,1563.02099609375,1895.4371337890625,0.0,2959.296875,0.9118422865867616,1.0,0.0,3.0,1.0,0.0
12331560,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7849547266960144,0.2860685884952545,0.2608172595500946,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8635470867156982,0.3853941857814789,0.3681937456130981,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8486597537994385,0.3650895059108734,0.2578433156013489,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8296875953674316,0.339489221572876,0.3249143064022064,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.7251421213150024,0.2230617403984069,1.0199185609817505,285.2161865234375,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.1024475097656,285.2112121582031,1.0,0.5174621343612671,1.0,1.0,0.0,1.0,-2.6793041229248047,2.6792984008789062,5.766760295955464e-06,2.067090034484864,0.9183658957481384,0.9183658957481384,0.0,133.8201446533203,122.0,34692.80859375,-0.0,1709.720703125,1.0,281.8578796386719,284.10968017578125,292.6911315917969,295.0335998535156,293.1499938964844,293.1499938964844,281.54998779296875,35342.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572939038276672,1.0,0.0,0.0,3.6930806636810303,3.693104982376098,9.100618285629024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.85546875,0.0,1576.647705078125,1895.4371337890625,0.0,3003.628173828125,0.9144365787506104,1.0,0.0,3.0,1.0,0.0
12331620,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7815575003623962,0.2820858359336853,0.2573257386684418,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8606593012809753,0.3810306191444397,0.364197701215744,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8457660675048828,0.3607552945613861,0.2549050152301788,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.827040433883667,0.3355782628059387,0.3213348686695099,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7224428057670593,0.2200648039579391,1.0069634914398191,284.946533203125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0788879394531,284.9413757324219,1.0,0.512082040309906,1.0,1.0,0.0,1.0,-2.646913528442383,2.6469078063964844,5.628573489957489e-06,2.042295455932617,0.916233777999878,0.916233777999878,0.0,132.55130004882812,110.0,35198.296875,-0.0,1657.14697265625,1.0,281.55780029296875,283.83477783203125,292.5797424316406,294.953857421875,293.1499938964844,293.1499938964844,281.25,35703.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689432740211487,1.0,0.0,0.0,3.705220699310303,3.70524525642395,9.160547733699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.67431640625,0.0,1593.222900390625,1895.4371337890625,0.0,3112.8974609375,0.917400598526001,1.0,0.0,3.0,1.0,0.0
