time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331680,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7815575003623962,0.2820858359336853,0.2573257386684418,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8606593012809753,0.3810306191444397,0.364197701215744,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8457660675048828,0.3607552945613861,0.2549050152301788,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.827040433883667,0.3355782628059387,0.3213348686695099,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7224428057670593,0.2200648039579391,1.0069634914398191,284.946533203125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0788879394531,284.9413757324219,1.0,0.512082040309906,1.0,1.0,0.0,1.0,-2.646913528442383,2.6469078063964844,5.628573489957489e-06,2.042295455932617,0.916233777999878,0.916233777999878,0.0,132.55130004882812,110.0,35198.296875,-0.0,1657.14697265625,1.0,281.55780029296875,283.83477783203125,292.5797424316406,294.953857421875,293.1499938964844,293.1499938964844,281.25,35703.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689432740211487,1.0,0.0,0.0,3.705220699310303,3.70524525642395,9.160547733699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.67431640625,0.0,1593.222900390625,1895.4371337890625,0.0,3112.8974609375,0.917400598526001,1.0,0.0,3.0,1.0,0.0
12331740,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.7840054631233215,0.2778882682323456,0.2534628510475158,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8640428781509399,0.3763402104377746,0.3597005605697632,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.8488302826881409,0.3561234772205353,0.2516178488731384,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.8300119638442993,0.3313550353050232,0.3172700405120849,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.7244920134544373,0.216780811548233,0.991797149181366,284.6762390136719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0554504394531,284.6711120605469,1.0,0.5035893321037292,1.0,1.0,0.0,1.0,-2.609812498092652,2.609807014465332,5.472158591146581e-06,2.013801336288452,0.9092341661453248,0.9092341661453248,0.0,127.17816162109376,98.0,35586.87890625,-0.0,1580.843017578125,1.0,281.2577819824219,283.5613708496094,292.4714660644531,294.86871337890625,293.1499938964844,293.1499938964844,280.95001220703125,36136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781455755233765,1.0,0.0,0.0,3.702148675918579,3.7021732330322266,9.145364288087876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.46875,0.0,1592.9969482421875,1895.4371337890625,0.0,3199.199462890625,0.9169817566871644,1.0,0.0,3.0,1.0,0.0
12331800,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.7840054631233215,0.2778882682323456,0.2534628510475158,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.8640428781509399,0.3763402104377746,0.3597005605697632,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.8488302826881409,0.3561234772205353,0.2516178488731384,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.8300119638442993,0.3313550353050232,0.3172700405120849,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.7244920134544373,0.216780811548233,0.991797149181366,284.6762390136719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0554504394531,284.6711120605469,1.0,0.5035893321037292,1.0,1.0,0.0,1.0,-2.609812498092652,2.609807014465332,5.472158591146581e-06,2.013801336288452,0.9092341661453248,0.9092341661453248,0.0,127.17816162109376,98.0,35586.87890625,-0.0,1580.843017578125,1.0,281.2577819824219,283.5613708496094,292.4714660644531,294.86871337890625,293.1499938964844,293.1499938964844,280.95001220703125,36136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781455755233765,1.0,0.0,0.0,3.702148675918579,3.7021732330322266,9.145364288087876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.46875,0.0,1592.9969482421875,1895.4371337890625,0.0,3199.199462890625,0.9169817566871644,1.0,0.0,3.0,1.0,0.0
12331860,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.7905219197273254,0.2735575735569,0.2493785470724105,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.871856689453125,0.3714279234409332,0.3548819422721863,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.856110155582428,0.3512921631336212,0.2481099665164947,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41033935546875,0.8368991613388062,0.3269166946411133,0.3128916621208191,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7297974228858948,0.2133185416460037,0.9752957820892334,284.40997314453125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0331420898437,284.40509033203125,1.0,0.4930695593357086,1.0,1.0,0.0,1.0,-2.5698130130767822,2.569807767868042,5.305912054609507e-06,1.983038187026977,0.8961974382400513,0.8961974382400513,0.0,119.43316650390624,86.0,35859.9453125,-0.0,1492.1812744140625,1.0,280.9578857421875,283.2938842773437,292.3658752441406,294.7795715332031,293.1499938964844,293.1499938964844,281.25,36704.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856872916221619,1.0,0.0,0.0,3.677900552749634,3.677924871444702,9.025956728692108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.41845703125,0.0,1569.745361328125,1895.4371337890625,0.0,3269.853271484375,0.9119307398796082,1.0,0.0,3.0,1.0,0.0
12331920,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.7905219197273254,0.2735575735569,0.2493785470724105,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.871856689453125,0.3714279234409332,0.3548819422721863,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.856110155582428,0.3512921631336212,0.2481099665164947,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41033935546875,0.8368991613388062,0.3269166946411133,0.3128916621208191,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7297974228858948,0.2133185416460037,0.9752957820892334,284.40997314453125,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0331420898437,284.40509033203125,1.0,0.4930695593357086,1.0,1.0,0.0,1.0,-2.5698130130767822,2.569807767868042,5.305912054609507e-06,1.983038187026977,0.8961974382400513,0.8961974382400513,0.0,119.43316650390624,86.0,35859.9453125,-0.0,1492.1812744140625,1.0,280.9578857421875,283.2938842773437,292.3658752441406,294.7795715332031,293.1499938964844,293.1499938964844,281.25,36704.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856872916221619,1.0,0.0,0.0,3.677900552749634,3.677924871444702,9.025956728692108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.41845703125,0.0,1569.745361328125,1895.4371337890625,0.0,3269.853271484375,0.9119307398796082,1.0,0.0,3.0,1.0,0.0
12331980,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.8035652041435242,0.270625501871109,0.2459868639707565,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.886617124080658,0.3677417337894439,0.3506499826908111,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8701815605163574,0.3478056788444519,0.245098128914833,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8499979972839355,0.3235631883144378,0.3090131878852844,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.740235447883606,0.2106257528066635,0.9602841138839722,284.5359191894531,285.3028564453125,293.8654479980469,289.244140625,293.8679504394531,297.02099609375,284.5352783203125,1.0,0.4815030694007873,1.0,1.0,0.0,1.0,-2.53432559967041,2.534320592880249,5.160314685781486e-06,1.9556090831756592,0.8860777616500854,0.8860777616500854,0.0,109.47415924072266,74.0,33842.4296875,-0.0,1402.2669677734375,1.0,281.2422790527344,283.4615173339844,292.1585693359375,294.3824462890625,293.1499938964844,293.1499938964844,281.54998779296875,36940.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641066551208496,1.0,0.0,0.0,3.642948627471924,3.642972707748413,8.855220698933408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.09423828125,0.0,1532.3612060546875,1895.4371337890625,0.0,3067.525146484375,0.9043177962303162,1.0,0.0,3.0,1.0,0.0
12332040,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.8035652041435242,0.270625501871109,0.2459868639707565,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.886617124080658,0.3677417337894439,0.3506499826908111,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8701815605163574,0.3478056788444519,0.245098128914833,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53594970703125,0.8499979972839355,0.3235631883144378,0.3090131878852844,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.740235447883606,0.2106257528066635,0.9602841138839722,284.5359191894531,285.3028564453125,293.8654479980469,289.244140625,293.8679504394531,297.02099609375,284.5352783203125,1.0,0.4815030694007873,1.0,1.0,0.0,1.0,-2.53432559967041,2.534320592880249,5.160314685781486e-06,1.9556090831756592,0.8860777616500854,0.8860777616500854,0.0,109.47415924072266,74.0,33842.4296875,-0.0,1402.2669677734375,1.0,281.2422790527344,283.4615173339844,292.1585693359375,294.3824462890625,293.1499938964844,293.1499938964844,281.54998779296875,36940.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641066551208496,1.0,0.0,0.0,3.642948627471924,3.642972707748413,8.855220698933408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.09423828125,0.0,1532.3612060546875,1895.4371337890625,0.0,3067.525146484375,0.9043177962303162,1.0,0.0,3.0,1.0,0.0
12332100,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8132851123809814,0.2696912586688995,0.2447965741157531,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.897734522819519,0.3664159178733825,0.3490330576896667,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8809564113616943,0.3465970158576965,0.2439812570810318,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8600561618804932,0.3223597109317779,0.3075236082077026,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7484039068222046,0.2096630930900573,0.9544086456298828,284.65655517578125,285.3729553222656,293.80889892578125,289.1952514648437,293.8114318847656,297.0193786621094,284.6658020019531,1.0,0.4756690561771393,1.0,1.0,0.0,1.0,-2.52075743675232,2.520752429962158,5.105241598357679e-06,1.945148229598999,0.8817430734634399,0.8817430734634399,0.0,103.75172424316406,74.0,32401.126953125,-0.0,1360.2747802734375,1.0,281.4983825683594,283.6177062988281,292.0626525878906,294.1402587890625,293.1499938964844,293.1499938964844,281.54998779296875,37000.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484156727790833,1.0,0.0,0.0,3.6233527660369873,3.6233766078948975,8.760209766478511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.32177734375,0.0,1511.1551513671875,1895.4371337890625,0.0,2920.43359375,0.9000319242477417,1.0,0.0,3.0,1.0,0.0
12332160,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.824815034866333,0.2690140008926391,0.2438996583223343,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.912035882472992,0.3653565645217895,0.3477219343185425,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8945463299751282,0.3456557691097259,0.2430969774723053,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8728894591331482,0.3214044570922851,0.3063138723373413,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7589649558067322,0.2089186161756515,0.949616551399231,284.69439697265625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0201721191406,284.6943664550781,1.0,0.4698923528194427,1.0,1.0,0.0,1.0,-2.509827375411988,2.509822368621826,5.061126557848184e-06,1.936737298965454,0.876480221748352,0.876480221748352,0.0,97.69688415527344,62.0,31902.388671875,-0.0,1320.575927734375,1.0,281.5416564941406,283.6559143066406,292.0321655273437,294.1146850585937,293.1499938964844,293.1499938964844,281.8500061035156,37064.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375149965286255,1.0,0.0,0.0,3.6033897399902335,3.603413581848145,8.663946573506109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.51953125,0.0,1489.789794921875,1895.4371337890625,0.0,2818.506591796875,0.8955920338630676,1.0,0.0,3.0,1.0,0.0
12332220,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8545331954956055,0.2680075168609619,0.2424487918615341,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9518480896949768,0.3636412024497986,0.3455136120319366,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9323375821113586,0.3441681861877441,0.2416245192289352,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9068920016288756,0.3198776543140411,0.3042880594730377,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7875871658325195,0.2078092396259308,0.9418672323226928,284.8597717285156,285.5830078125,293.6394958496094,289.0491943359375,293.6420288085937,297.0253601074219,284.860107421875,1.0,0.4584994614124298,1.0,1.0,0.0,1.0,-2.491913080215454,2.491908073425293,4.989342869521352e-06,1.9230024814605715,0.8672698736190796,0.8672698736190796,0.0,85.3174057006836,50.0,30040.318359375,-0.0,1245.7938232421875,1.0,281.8411865234375,283.8551330566406,291.9364318847656,293.8984069824219,293.1499938964844,293.1499938964844,282.1499938964844,37131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118444681167603,1.0,0.0,0.0,3.561161994934082,3.561185359954834,8.462072287329647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.822265625,0.0,1444.8209228515625,1895.4371337890625,0.0,2580.189208984375,0.8862447142601013,1.0,0.0,3.0,1.0,0.0
12332280,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8545331954956055,0.2680075168609619,0.2424487918615341,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9518480896949768,0.3636412024497986,0.3455136120319366,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9323375821113586,0.3441681861877441,0.2416245192289352,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9068920016288756,0.3198776543140411,0.3042880594730377,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7875871658325195,0.2078092396259308,0.9418672323226928,284.8597717285156,285.5830078125,293.6394958496094,289.0491943359375,293.6420288085937,297.0253601074219,284.860107421875,1.0,0.4584994614124298,1.0,1.0,0.0,1.0,-2.491913080215454,2.491908073425293,4.989342869521352e-06,1.9230024814605715,0.8672698736190796,0.8672698736190796,0.0,85.3174057006836,50.0,30040.318359375,-0.0,1245.7938232421875,1.0,281.8411865234375,283.8551330566406,291.9364318847656,293.8984069824219,293.1499938964844,293.1499938964844,282.1499938964844,37131.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118444681167603,1.0,0.0,0.0,3.561161994934082,3.561185359954834,8.462072287329647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.822265625,0.0,1444.8209228515625,1895.4371337890625,0.0,2580.189208984375,0.8862447142601013,1.0,0.0,3.0,1.0,0.0
12332340,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8999688029289246,0.2673154473304748,0.2413188815116882,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9974313974380492,0.3622962236404419,0.3436996340751648,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9831993579864502,0.3430458307266235,0.2404404431581497,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.960613250732422,0.318702220916748,0.3026364743709564,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8280298113822937,0.2070576399564743,0.9359044432640076,285.0285339355469,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.0334777832031,285.0290832519531,1.0,0.4473457336425781,1.0,1.0,0.0,1.0,-2.4778027534484863,2.477797746658325,4.933244326821296e-06,1.9122226238250728,0.8584785461425781,0.8584785461425781,0.0,72.8505630493164,68.0,28231.44921875,-0.0,1176.150390625,1.0,282.1407775878906,284.0564880371094,291.8452453613281,293.6960144042969,293.1499938964844,293.1499938964844,282.45001220703125,37161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873662114143372,1.0,0.0,0.0,3.517672777175904,3.517695665359497,8.25665551928978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.5068359375,0.0,1399.2470703125,1895.4371337890625,0.0,2356.522216796875,0.8766051530838013,1.0,0.0,3.0,1.0,0.0
12332400,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8999688029289246,0.2673154473304748,0.2413188815116882,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9974313974380492,0.3622962236404419,0.3436996340751648,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9831993579864502,0.3430458307266235,0.2404404431581497,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.960613250732422,0.318702220916748,0.3026364743709564,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8280298113822937,0.2070576399564743,0.9359044432640076,285.0285339355469,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.0334777832031,285.0290832519531,1.0,0.4473457336425781,1.0,1.0,0.0,1.0,-2.4778027534484863,2.477797746658325,4.933244326821296e-06,1.9122226238250728,0.8584785461425781,0.8584785461425781,0.0,72.8505630493164,68.0,28231.44921875,-0.0,1176.150390625,1.0,282.1407775878906,284.0564880371094,291.8452453613281,293.6960144042969,293.1499938964844,293.1499938964844,282.45001220703125,37161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873662114143372,1.0,0.0,0.0,3.517672777175904,3.517695665359497,8.25665551928978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.5068359375,0.0,1399.2470703125,1895.4371337890625,0.0,2356.522216796875,0.8766051530838013,1.0,0.0,3.0,1.0,0.0
12332460,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.9044804573059082,0.2667695581912994,0.2407655268907547,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.9990000128746032,0.3615451455116272,0.3414622247219085,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9870426654815674,0.3421074151992798,0.2397307157516479,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9650487899780272,0.3177114427089691,0.3016252815723419,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.831565797328949,0.2065013796091079,0.9330303072929382,285.1991882324219,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.04254150390625,285.2002868652344,1.0,0.4459445178508758,1.0,1.0,0.0,1.0,-2.4689159393310547,2.4689109325408936,4.897893177258084e-06,1.9053356647491453,0.8501315712928772,0.8501315712928772,0.0,71.49368286132812,86.0,26480.98046875,-0.0,1160.0155029296875,1.0,282.4403076171875,284.25909423828125,291.7516174316406,293.4952392578125,293.1499938964844,293.1499938964844,282.75,37165.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630928158760071,1.0,0.0,0.0,3.4738638401031494,3.473886251449585,8.052280122683442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.95458984375,0.0,1354.1982421875,1895.4371337890625,0.0,2139.75439453125,0.8668932914733887,1.0,0.0,3.0,1.0,0.0
12332520,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.9044804573059082,0.2667695581912994,0.2407655268907547,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.9990000128746032,0.3615451455116272,0.3414622247219085,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9870426654815674,0.3421074151992798,0.2397307157516479,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9650487899780272,0.3177114427089691,0.3016252815723419,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.831565797328949,0.2065013796091079,0.9330303072929382,285.1991882324219,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.04254150390625,285.2002868652344,1.0,0.4459445178508758,1.0,1.0,0.0,1.0,-2.4689159393310547,2.4689109325408936,4.897893177258084e-06,1.9053356647491453,0.8501315712928772,0.8501315712928772,0.0,71.49368286132812,86.0,26480.98046875,-0.0,1160.0155029296875,1.0,282.4403076171875,284.25909423828125,291.7516174316406,293.4952392578125,293.1499938964844,293.1499938964844,282.75,37165.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630928158760071,1.0,0.0,0.0,3.4738638401031494,3.473886251449585,8.052280122683442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.95458984375,0.0,1354.1982421875,1895.4371337890625,0.0,2139.75439453125,0.8668932914733887,1.0,0.0,3.0,1.0,0.0
12332580,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.875832736492157,0.2662774920463562,0.240564227104187,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9753118753433228,0.3603451251983642,0.3420407176017761,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9579005837440492,0.3412619531154632,0.2393225878477096,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.9318421483039856,0.3168092668056488,0.3010205030441284,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8070834279060364,0.2060184478759765,0.9320570826530457,285.3760986328125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094482421875,297.0512084960937,285.37646484375,1.0,0.450308620929718,1.0,1.0,0.0,1.0,-2.464563608169556,2.4645588397979736,4.880340384261217e-06,1.9018123149871824,0.8424010872840881,0.8424010872840881,0.0,77.73363494873047,104.0,24793.828125,-0.0,1182.3070068359375,1.0,282.7398986816406,284.4646911621094,291.6581420898437,293.2998352050781,293.1499938964844,293.1499938964844,283.04998779296875,37141.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738578736782074,1.0,0.0,0.0,3.430832862854004,3.4308550357818604,7.85402789915679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.77734375,0.0,1310.7618408203125,1895.4371337890625,0.0,1927.4840087890625,0.857349693775177,1.0,0.0,3.0,1.0,0.0
12332640,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.875832736492157,0.2662774920463562,0.240564227104187,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9753118753433228,0.3603451251983642,0.3420407176017761,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.9579005837440492,0.3412619531154632,0.2393225878477096,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.9318421483039856,0.3168092668056488,0.3010205030441284,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8070834279060364,0.2060184478759765,0.9320570826530457,285.3760986328125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094482421875,297.0512084960937,285.37646484375,1.0,0.450308620929718,1.0,1.0,0.0,1.0,-2.464563608169556,2.4645588397979736,4.880340384261217e-06,1.9018123149871824,0.8424010872840881,0.8424010872840881,0.0,77.73363494873047,104.0,24793.828125,-0.0,1182.3070068359375,1.0,282.7398986816406,284.4646911621094,291.6581420898437,293.2998352050781,293.1499938964844,293.1499938964844,283.04998779296875,37141.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738578736782074,1.0,0.0,0.0,3.430832862854004,3.4308550357818604,7.85402789915679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.77734375,0.0,1310.7618408203125,1895.4371337890625,0.0,1927.4840087890625,0.857349693775177,1.0,0.0,3.0,1.0,0.0
12332700,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.859161376953125,0.2660219967365265,0.2404869347810745,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.9564783573150636,0.3597757518291473,0.3416683971881866,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.9375189542770386,0.340842068195343,0.2391459196805954,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.911217212677002,0.3163627684116363,0.3007602095603943,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7913399338722229,0.205778107047081,0.9317736625671388,285.5010681152344,286.0621643066406,293.2530822753906,288.7204284667969,293.2555236816406,297.0550842285156,285.5116882324219,1.0,0.453991562128067,1.0,1.0,0.0,1.0,-2.46558141708374,2.465576410293579,4.885209364147158e-06,1.903037548065185,0.839174747467041,0.839174747467041,0.0,82.3420639038086,104.0,23562.953125,-0.0,1201.705078125,1.0,282.9921264648437,284.62384033203125,291.5836181640625,293.1101379394531,293.1499938964844,293.1499938964844,283.04998779296875,37115.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235710024833679,1.0,0.0,0.0,3.409442901611328,3.409464836120605,7.756398758829164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.96630859375,0.0,1289.436767578125,1895.4371337890625,0.0,1801.502197265625,0.8526433110237122,1.0,0.0,3.0,1.0,0.0
12332760,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.8416605591773987,0.2658078372478485,0.2405223399400711,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54815673828125,0.9335597157478333,0.3592729568481445,0.3414210081100464,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.9144527912139891,0.3404688835144043,0.239060953259468,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8908822536468506,0.3159533739089966,0.3006084263324737,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7742741703987122,0.2055587470531463,0.93189138174057,285.54815673828125,286.1282653808594,293.1997985839844,288.67578125,293.20220947265625,297.0589904785156,285.549072265625,1.0,0.4582864642143249,1.0,1.0,0.0,1.0,-2.4651827812194824,2.4651780128479004,4.883732344751479e-06,1.9027827978134155,0.8351718187332153,0.8351718187332153,0.0,88.08538818359375,122.0,23219.19921875,-0.0,1225.3612060546875,1.0,283.03936767578125,284.6737365722656,291.5657958984375,293.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,37105.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135117650032043,1.0,0.0,0.0,3.3891005516052246,3.389122247695923,7.66411858421634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.2275390625,0.0,1269.49267578125,1895.4371337890625,0.0,1718.973388671875,0.8460983037948608,1.0,0.0,3.0,1.0,0.0
12332820,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.808490514755249,0.2648966312408447,0.2403640151023864,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.8904474377632141,0.3578808903694153,0.3407768905162811,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.874532163143158,0.3392575979232788,0.2387266159057617,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8533027172088623,0.3147467076778412,0.3001381456851959,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7427638173103333,0.2048346698284149,0.9316700100898744,285.60174560546875,286.2579345703125,293.09521484375,288.5888671875,293.0975646972656,297.06329345703125,285.6015014648437,1.0,0.4682232439517975,1.0,1.0,0.0,1.0,-2.46298885345459,2.462984085083008,4.875320428254781e-06,1.9012302160263064,0.8260223269462585,0.8260223269462585,0.0,101.85218048095705,140.0,22355.953125,-0.0,1280.5262451171875,1.0,283.14605712890625,284.751708984375,291.5268859863281,293.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,36817.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005932927131653,1.0,0.0,0.0,3.325754165649414,3.325775146484375,7.380292572634062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.3818359375,0.0,1207.0400390625,1895.4371337890625,0.0,1615.4385986328125,0.830523669719696,1.0,0.0,3.0,1.0,0.0
12332880,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.808490514755249,0.2648966312408447,0.2403640151023864,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.8904474377632141,0.3578808903694153,0.3407768905162811,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.874532163143158,0.3392575979232788,0.2387266159057617,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.8533027172088623,0.3147467076778412,0.3001381456851959,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7427638173103333,0.2048346698284149,0.9316700100898744,285.60174560546875,286.2579345703125,293.09521484375,288.5888671875,293.0975646972656,297.06329345703125,285.6015014648437,1.0,0.4682232439517975,1.0,1.0,0.0,1.0,-2.46298885345459,2.462984085083008,4.875320428254781e-06,1.9012302160263064,0.8260223269462585,0.8260223269462585,0.0,101.85218048095705,140.0,22355.953125,-0.0,1280.5262451171875,1.0,283.14605712890625,284.751708984375,291.5268859863281,293.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,36817.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005932927131653,1.0,0.0,0.0,3.325754165649414,3.325775146484375,7.380292572634062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.3818359375,0.0,1207.0400390625,1895.4371337890625,0.0,1615.4385986328125,0.830523669719696,1.0,0.0,3.0,1.0,0.0
12332940,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.7762462496757507,0.2633557319641113,0.2397337108850479,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.85536128282547,0.3559181690216064,0.3397096395492553,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.8410288691520691,0.3374201655387878,0.2380323559045791,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.8218054175376892,0.3129868805408478,0.2992552518844604,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.7158863544464111,0.2036686539649963,0.9300056099891664,285.5937805175781,286.3837585449219,292.9937438964844,288.5055236816406,292.9960327148437,297.0627136230469,285.5929870605469,1.0,0.4790988266468048,1.0,1.0,0.0,1.0,-2.4570586681365967,2.457053899765014,4.852118763665203e-06,1.89677095413208,0.8146137595176697,0.8146137595176697,0.0,117.85311889648438,128.0,21812.33203125,-0.0,1340.332275390625,1.0,283.1498413085937,284.7596740722656,291.48223876953125,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,36296.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966590881347656,1.0,0.0,0.0,3.238401412963867,3.23842191696167,6.997690320531547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.2607421875,0.0,1123.6170654296875,1895.4371337890625,0.0,1584.48779296875,0.8103117942810059,1.0,0.0,3.0,1.0,0.0
12333000,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.7762462496757507,0.2633557319641113,0.2397337108850479,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.85536128282547,0.3559181690216064,0.3397096395492553,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.8410288691520691,0.3374201655387878,0.2380323559045791,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.8218054175376892,0.3129868805408478,0.2992552518844604,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940246582031,0.7158863544464111,0.2036686539649963,0.9300056099891664,285.5937805175781,286.3837585449219,292.9937438964844,288.5055236816406,292.9960327148437,297.0627136230469,285.5929870605469,1.0,0.4790988266468048,1.0,1.0,0.0,1.0,-2.4570586681365967,2.457053899765014,4.852118763665203e-06,1.89677095413208,0.8146137595176697,0.8146137595176697,0.0,117.85311889648438,128.0,21812.33203125,-0.0,1340.332275390625,1.0,283.1498413085937,284.7596740722656,291.48223876953125,292.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,36296.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966590881347656,1.0,0.0,0.0,3.238401412963867,3.23842191696167,6.997690320531547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.2607421875,0.0,1123.6170654296875,1895.4371337890625,0.0,1584.48779296875,0.8103117942810059,1.0,0.0,3.0,1.0,0.0
12333060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7646964192390442,0.2614654898643493,0.2383296489715576,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.8432695865631104,0.3535829186439514,0.3378277420997619,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.584716796875,0.829478919506073,0.3352055549621582,0.2367241382598877,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.8102685213088989,0.3108620345592499,0.2975688576698303,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7051665186882019,0.2021810412406921,0.9248061776161194,285.5846862792969,286.505126953125,292.8958740234375,288.42633056640625,292.8980712890625,297.0589904785156,285.583984375,1.0,0.4807855784893036,1.0,1.0,0.0,1.0,-2.4432737827301025,2.4432690143585205,4.798099780600751e-06,1.886243224143982,0.8014770746231079,0.8014770746231079,0.0,123.68522644042967,116.0,21223.564453125,-0.0,1347.6380615234375,1.0,283.1499938964844,284.7681884765625,291.40509033203125,292.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,35653.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928199529647827,1.0,0.0,0.0,3.134227752685547,3.134247064590454,6.554724336638174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.68115234375,0.0,1029.261474609375,1895.4371337890625,0.0,1554.556640625,0.786338210105896,1.0,0.0,3.0,1.0,0.0
12333120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7646964192390442,0.2614654898643493,0.2383296489715576,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.8432695865631104,0.3535829186439514,0.3378277420997619,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.584716796875,0.829478919506073,0.3352055549621582,0.2367241382598877,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.8102685213088989,0.3108620345592499,0.2975688576698303,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7051665186882019,0.2021810412406921,0.9248061776161194,285.5846862792969,286.505126953125,292.8958740234375,288.42633056640625,292.8980712890625,297.0589904785156,285.583984375,1.0,0.4807855784893036,1.0,1.0,0.0,1.0,-2.4432737827301025,2.4432690143585205,4.798099780600751e-06,1.886243224143982,0.8014770746231079,0.8014770746231079,0.0,123.68522644042967,116.0,21223.564453125,-0.0,1347.6380615234375,1.0,283.1499938964844,284.7681884765625,291.40509033203125,292.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,35653.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928199529647827,1.0,0.0,0.0,3.134227752685547,3.134247064590454,6.554724336638174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.68115234375,0.0,1029.261474609375,1895.4371337890625,0.0,1554.556640625,0.786338210105896,1.0,0.0,3.0,1.0,0.0
12333180,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7637670636177063,0.2595183253288269,0.2365678250789642,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.8424371480941772,0.3511271178722381,0.3355128765106201,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.828681468963623,0.3328884541988373,0.2351067662239074,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.8093633651733398,0.3086145520210266,0.295448750257492,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.7041596174240112,0.2005795091390609,0.9176082611083984,285.5796813964844,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,297.0545654296875,285.5792236328125,1.0,0.4774140417575836,1.0,1.0,0.0,1.0,-2.4252407550811768,2.4252359867095947,4.72765532322228e-06,1.872339010238648,0.78677898645401,0.78677898645401,0.0,122.47550964355467,104.0,20605.705078125,-0.0,1320.49658203125,1.0,283.1499938964844,284.7821350097656,291.31787109375,292.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,34931.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861181259155273,1.0,0.0,0.0,3.016118288040161,3.016136646270752,6.070019367143686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.259765625,0.0,929.0693969726562,1895.4371337890625,0.0,1502.9691162109375,0.7593026757240295,1.0,0.0,3.0,1.0,0.0
12333240,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.7637670636177063,0.2595183253288269,0.2365678250789642,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.8424371480941772,0.3511271178722381,0.3355128765106201,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.828681468963623,0.3328884541988373,0.2351067662239074,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.8093633651733398,0.3086145520210266,0.295448750257492,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.579833984375,0.7041596174240112,0.2005795091390609,0.9176082611083984,285.5796813964844,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,297.0545654296875,285.5792236328125,1.0,0.4774140417575836,1.0,1.0,0.0,1.0,-2.4252407550811768,2.4252359867095947,4.72765532322228e-06,1.872339010238648,0.78677898645401,0.78677898645401,0.0,122.47550964355467,104.0,20605.705078125,-0.0,1320.49658203125,1.0,283.1499938964844,284.7821350097656,291.31787109375,292.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,34931.671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861181259155273,1.0,0.0,0.0,3.016118288040161,3.016136646270752,6.070019367143686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.259765625,0.0,929.0693969726562,1895.4371337890625,0.0,1502.9691162109375,0.7593026757240295,1.0,0.0,3.0,1.0,0.0
12333300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7657753229141235,0.2585542201995849,0.2356264442205429,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.8446258306503296,0.3498885035514831,0.334271490573883,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.8307933211326599,0.3317255675792694,0.2342406511306762,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.8114907145500183,0.3074784278869629,0.2943034768104553,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7060272097587585,0.1997677832841873,0.9136137962341307,285.5811462402344,286.677490234375,292.7568664550781,288.3163146972656,292.7589416503906,297.0524597167969,285.5810852050781,1.0,0.474454253911972,1.0,1.0,0.0,1.0,-2.4154038429260254,2.415399074554444,4.689422894443851e-06,1.864736795425415,0.7789220213890076,0.7789220213890076,0.0,120.19843292236328,104.0,20277.11328125,-0.0,1299.181640625,1.0,283.1499938964844,284.7940673828125,291.275390625,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,34378.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816685795783997,1.0,0.0,0.0,2.945296287536621,2.9453136920928955,5.788303383269522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.31884765625,0.0,871.5972290039062,1895.4371337890625,0.0,1469.197509765625,0.7458102107048035,1.0,0.0,3.0,1.0,0.0
12333360,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7691366076469421,0.2576024830341339,0.2346672415733337,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8482394814491272,0.3486516773700714,0.3330000340938568,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8342637419700623,0.3305677771568298,0.2333550602197647,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8149437308311462,0.3063428103923797,0.2931266725063324,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.7091599702835083,0.1989578306674957,0.9094717502593994,285.5807800292969,286.7320556640625,292.7128601074219,288.2822570800781,292.7148742675781,297.0505065917969,285.58062744140625,1.0,0.4708799421787262,1.0,1.0,0.0,1.0,-2.405270576477051,2.4052658081054688,4.650193204724928e-06,1.8568978309631348,0.7706936001777649,0.7706936001777649,0.0,117.12010955810548,92.0,19976.31640625,-0.0,1274.3863525390625,1.0,283.1499938964844,284.8029479980469,291.2355041503906,292.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,34152.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766869425773621,1.0,0.0,0.0,2.8861095905303955,2.886126756668091,5.55800568236009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.90771484375,0.0,826.8518676757812,1895.4371337890625,0.0,1431.853515625,0.7297077178955078,1.0,0.0,3.0,1.0,0.0
12333420,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.7795031070709229,0.2557443976402282,0.2327211946249008,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8593553304672241,0.3461986780166626,0.3304024636745453,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8448734283447266,0.3282810151576996,0.2315495312213897,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8251519799232483,0.3040880262851715,0.2907149195671081,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7182456851005554,0.1973578035831451,0.9009300470352172,285.58905029296875,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0471496582031,285.5892944335937,1.0,0.4623827636241913,1.0,1.0,0.0,1.0,-2.38448429107666,2.384479761123657,4.570220426103333e-06,1.8407983779907229,0.7534183263778687,0.7534183263778687,0.0,109.2585906982422,80.0,19343.400390625,-0.0,1217.8389892578125,1.0,283.1499938964844,284.8315124511719,291.1629333496094,292.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,33319.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654866337776184,1.0,0.0,0.0,2.7459867000579834,2.746002674102783,5.031416208112205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2998046875,0.0,725.6981811523438,1895.4371337890625,0.0,1349.7581787109375,0.6979920268058777,1.0,0.0,3.0,1.0,0.0
12333480,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.7795031070709229,0.2557443976402282,0.2327211946249008,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8593553304672241,0.3461986780166626,0.3304024636745453,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8448734283447266,0.3282810151576996,0.2315495312213897,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8251519799232483,0.3040880262851715,0.2907149195671081,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7182456851005554,0.1973578035831451,0.9009300470352172,285.58905029296875,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0471496582031,285.5892944335937,1.0,0.4623827636241913,1.0,1.0,0.0,1.0,-2.38448429107666,2.384479761123657,4.570220426103333e-06,1.8407983779907229,0.7534183263778687,0.7534183263778687,0.0,109.2585906982422,80.0,19343.400390625,-0.0,1217.8389892578125,1.0,283.1499938964844,284.8315124511719,291.1629333496094,292.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,33319.4609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654866337776184,1.0,0.0,0.0,2.7459867000579834,2.746002674102783,5.031416208112205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.2998046875,0.0,725.6981811523438,1895.4371337890625,0.0,1349.7581787109375,0.6979920268058777,1.0,0.0,3.0,1.0,0.0
