time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333540,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.7947075366973877,0.2539525926113128,0.2307764142751693,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8758305907249451,0.3437875807285309,0.3277808427810669,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.8606049418449402,0.3260443210601806,0.2297324687242508,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.8397847414016724,0.3018688559532165,0.2882734537124634,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7306827306747437,0.1957978904247284,0.8922691941261292,285.6053771972656,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.04461669921875,285.6060485839844,1.0,0.4526331722736358,1.0,1.0,0.0,1.0,-2.363477945327759,2.363473653793335,4.490097126108594e-06,1.8245069980621336,0.7351582050323486,0.7351582050323486,0.0,99.89031982421876,68.0,18711.146484375,-0.0,1155.88916015625,1.0,283.1499938964844,284.8685607910156,291.10028076171875,292.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,32431.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533087491989136,1.0,0.0,0.0,2.597651720046997,2.5976662635803223,4.502514912019251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67919921875,0.0,628.2557983398438,1895.4371337890625,0.0,1263.5731201171875,0.6646119952201843,1.0,0.0,3.0,1.0,0.0
12333600,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.7947075366973877,0.2539525926113128,0.2307764142751693,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8758305907249451,0.3437875807285309,0.3277808427810669,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.8606049418449402,0.3260443210601806,0.2297324687242508,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.8397847414016724,0.3018688559532165,0.2882734537124634,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7306827306747437,0.1957978904247284,0.8922691941261292,285.6053771972656,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.04461669921875,285.6060485839844,1.0,0.4526331722736358,1.0,1.0,0.0,1.0,-2.363477945327759,2.363473653793335,4.490097126108594e-06,1.8245069980621336,0.7351582050323486,0.7351582050323486,0.0,99.89031982421876,68.0,18711.146484375,-0.0,1155.88916015625,1.0,283.1499938964844,284.8685607910156,291.10028076171875,292.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,32431.744140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533087491989136,1.0,0.0,0.0,2.597651720046997,2.5976662635803223,4.502514912019251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.67919921875,0.0,628.2557983398438,1895.4371337890625,0.0,1263.5731201171875,0.6646119952201843,1.0,0.0,3.0,1.0,0.0
12333660,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.8149026036262512,0.2522318661212921,0.228859931230545,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.8985663056373596,0.3414300680160522,0.3251709342002868,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8825950622558594,0.3238674998283386,0.2279287129640579,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8601641058921814,0.2996960878372192,0.2858372032642364,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.7475648522377014,0.1942870765924453,0.8836485743522644,285.6303405761719,287.0279235839844,292.4742431640625,288.1092529296875,292.47607421875,297.0428771972656,285.63153076171875,1.0,0.4420581459999084,1.0,1.0,0.0,1.0,-2.342590570449829,2.3425862789154053,4.411133431858616e-06,1.8082925081253047,0.7160686254501343,0.7160686254501343,0.0,89.62096405029297,56.0,18105.982421875,-0.0,1091.50537109375,1.0,283.1499938964844,284.9169921875,291.0463562011719,292.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,31486.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406527161598206,1.0,0.0,0.0,2.4431302547454834,2.443143606185913,3.982782175171451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.84716796875,0.0,536.69287109375,1895.4371337890625,0.0,1177.6025390625,0.6300506591796875,1.0,0.0,3.0,1.0,0.0
12333720,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6301574707031,0.8149026036262512,0.2522318661212921,0.228859931230545,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.8985663056373596,0.3414300680160522,0.3251709342002868,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.8825950622558594,0.3238674998283386,0.2279287129640579,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8601641058921814,0.2996960878372192,0.2858372032642364,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.7475648522377014,0.1942870765924453,0.8836485743522644,285.6303405761719,287.0279235839844,292.4742431640625,288.1092529296875,292.47607421875,297.0428771972656,285.63153076171875,1.0,0.4420581459999084,1.0,1.0,0.0,1.0,-2.342590570449829,2.3425862789154053,4.411133431858616e-06,1.8082925081253047,0.7160686254501343,0.7160686254501343,0.0,89.62096405029297,56.0,18105.982421875,-0.0,1091.50537109375,1.0,283.1499938964844,284.9169921875,291.0463562011719,292.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,31486.69921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406527161598206,1.0,0.0,0.0,2.4431302547454834,2.443143606185913,3.982782175171451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.84716796875,0.0,536.69287109375,1895.4371337890625,0.0,1177.6025390625,0.6300506591796875,1.0,0.0,3.0,1.0,0.0
12333780,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.840184211730957,0.2505843639373779,0.2269880771636963,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.9319777488708496,0.3391326665878296,0.322594553232193,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.9133628010749816,0.3217558860778808,0.2261534929275512,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.8888986706733704,0.2975754737854004,0.2834272086620331,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7715446352958679,0.1928293853998184,0.875158965587616,285.66363525390625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.0418701171875,285.6651916503906,1.0,0.4309132695198059,1.0,1.0,0.0,1.0,-2.322020530700684,2.32201623916626,4.334070581535343e-06,1.7923146486282349,0.6962263584136963,0.6962263584136963,0.0,78.81214904785156,44.0,17520.107421875,-0.0,1026.4093017578125,1.0,283.1499938964844,284.9775085449219,291.0006408691406,292.2333984375,293.1499938964844,293.1499938964844,283.1499938964844,30487.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280940771102905,1.0,0.0,0.0,2.2842745780944824,2.284286975860596,3.4816889638022985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.4287109375,0.0,452.53271484375,1895.4371337890625,0.0,1096.1302490234375,0.5947638750076294,1.0,0.0,3.0,1.0,0.0
12333840,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.840184211730957,0.2505843639373779,0.2269880771636963,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66363525390625,0.9319777488708496,0.3391326665878296,0.322594553232193,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.9133628010749816,0.3217558860778808,0.2261534929275512,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.8888986706733704,0.2975754737854004,0.2834272086620331,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7715446352958679,0.1928293853998184,0.875158965587616,285.66363525390625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.0418701171875,285.6651916503906,1.0,0.4309132695198059,1.0,1.0,0.0,1.0,-2.322020530700684,2.32201623916626,4.334070581535343e-06,1.7923146486282349,0.6962263584136963,0.6962263584136963,0.0,78.81214904785156,44.0,17520.107421875,-0.0,1026.4093017578125,1.0,283.1499938964844,284.9775085449219,291.0006408691406,292.2333984375,293.1499938964844,293.1499938964844,283.1499938964844,30487.28515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280940771102905,1.0,0.0,0.0,2.2842745780944824,2.284286975860596,3.4816889638022985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.4287109375,0.0,452.53271484375,1895.4371337890625,0.0,1096.1302490234375,0.5947638750076294,1.0,0.0,3.0,1.0,0.0
12333900,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8566529154777527,0.2497885525226593,0.2260701805353164,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.9535630941390992,0.3380079567432403,0.3213215172290802,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9350493550300598,0.3207257688045501,0.2252781689167022,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.907646894454956,0.2965359091758728,0.2822346091270447,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.7873947620391846,0.1921209990978241,0.8709751963615417,285.685791015625,287.1688842773437,292.360595703125,288.04205322265625,292.3624267578125,297.0416259765625,285.6879577636719,1.0,0.4251773357391357,1.0,1.0,0.0,1.0,-2.3118786811828613,2.311874389648437,4.296331553632626e-06,1.784433364868164,0.686089277267456,0.686089277267456,0.0,73.27828979492188,44.0,17208.37890625,-0.0,993.9124755859376,1.0,283.1499938964844,285.01483154296875,290.97955322265625,292.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,29781.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218519806861877,1.0,0.0,0.0,2.197129726409912,2.197141408920288,3.22110452088964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.69677734375,0.0,409.7893676757813,1895.4371337890625,0.0,1057.1234130859375,0.578069269657135,1.0,0.0,3.0,1.0,0.0
12333960,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8772502541542053,0.249012216925621,0.2251696288585662,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70587158203125,0.9766680598258972,0.3369003534317016,0.3200640678405761,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.9601207375526428,0.3197137713432312,0.2244153320789337,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.9326672554016112,0.2955111861228943,0.2810551822185516,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.8066408038139343,0.1914270222187042,0.8668487071990967,285.70587158203125,287.2158508300781,292.3226928710937,288.0221252441406,292.3245544433594,297.0415344238281,285.7079162597656,1.0,0.4193515479564667,1.0,1.0,0.0,1.0,-2.301875829696656,2.3018715381622314,4.2592773752403446e-06,1.7766581773757937,0.6757531762123108,0.6757531762123108,0.0,67.67919158935547,47.0,16926.345703125,-0.0,961.576171875,1.0,283.1499938964844,285.0482177734375,290.9599609375,292.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,29429.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156501173973083,1.0,0.0,0.0,2.123131275177002,2.12314248085022,3.007787086062308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.33740234375,0.0,376.816650390625,1895.4371337890625,0.0,1019.3811645507812,0.5592330098152161,1.0,0.0,3.0,1.0,0.0
12334020,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.9032909274101256,0.2475019693374633,0.2236014604568481,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.3347330093383789,0.3174982070922851,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.986291527748108,0.3177333474159241,0.2228698879480362,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9624115824699402,0.2934971749782562,0.2789325416088104,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8285573720932007,0.1900705695152282,0.8597080111503601,285.7583312988281,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.04168701171875,285.7609558105469,1.0,0.4124234616756439,1.0,1.0,0.0,1.0,-2.283961772918701,2.2839574813842773,4.193337190372404e-06,1.762731909751892,0.6547950506210327,0.6547950506210327,0.0,61.63319778442383,65.0,16330.0517578125,-0.0,919.8184814453124,1.0,283.1499938964844,285.1302185058594,290.9227600097656,292.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,28310.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030492782592773,1.0,0.0,0.0,1.961907982826233,1.9619181156158447,2.568328909546836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.35791015625,0.0,310.1187438964844,1895.4371337890625,0.0,945.9124755859376,0.5239639282226562,1.0,0.0,3.0,1.0,0.0
12334080,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.9032909274101256,0.2475019693374633,0.2236014604568481,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.9990000128746032,0.3347330093383789,0.3174982070922851,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.986291527748108,0.3177333474159241,0.2228698879480362,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9624115824699402,0.2934971749782562,0.2789325416088104,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8285573720932007,0.1900705695152282,0.8597080111503601,285.7583312988281,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.04168701171875,285.7609558105469,1.0,0.4124234616756439,1.0,1.0,0.0,1.0,-2.283961772918701,2.2839574813842773,4.193337190372404e-06,1.762731909751892,0.6547950506210327,0.6547950506210327,0.0,61.63319778442383,65.0,16330.0517578125,-0.0,919.8184814453124,1.0,283.1499938964844,285.1302185058594,290.9227600097656,292.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,28310.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030492782592773,1.0,0.0,0.0,1.961907982826233,1.9619181156158447,2.568328909546836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.35791015625,0.0,310.1187438964844,1895.4371337890625,0.0,945.9124755859376,0.5239639282226562,1.0,0.0,3.0,1.0,0.0
12334140,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.8859869241714478,0.2460085898637771,0.2223727256059646,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9849159717559814,0.332606554031372,0.3159077167510986,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.9695509672164916,0.315782755613327,0.2215950787067413,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.9426380395889282,0.2915042042732239,0.2771676778793335,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8138133883476257,0.1887240260839462,0.8542248010635376,285.8220520019531,287.4036865234375,292.17120361328125,287.9534912109375,292.173095703125,297.0419616699219,285.8253479003906,1.0,0.4131647050380707,1.0,1.0,0.0,1.0,-2.270390510559082,2.2703864574432373,4.143694695812883e-06,1.752152919769287,0.6335090398788452,0.6335090398788452,0.0,64.12628173828125,83.0,15737.09765625,-0.0,915.9459228515624,1.0,283.1499938964844,285.2243957519531,290.8890380859375,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,27129.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901293158531189,1.0,0.0,0.0,1.8029626607894893,1.8029718399047847,2.169036577015504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.699951171875,0.0,252.589111328125,1895.4371337890625,0.0,875.3242797851562,0.4894755184650421,1.0,0.0,3.0,1.0,0.0
12334200,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215026855469,0.8859869241714478,0.2460085898637771,0.2223727256059646,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9849159717559814,0.332606554031372,0.3159077167510986,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.9695509672164916,0.315782755613327,0.2215950787067413,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.9426380395889282,0.2915042042732239,0.2771676778793335,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.8138133883476257,0.1887240260839462,0.8542248010635376,285.8220520019531,287.4036865234375,292.17120361328125,287.9534912109375,292.173095703125,297.0419616699219,285.8253479003906,1.0,0.4131647050380707,1.0,1.0,0.0,1.0,-2.270390510559082,2.2703864574432373,4.143694695812883e-06,1.752152919769287,0.6335090398788452,0.6335090398788452,0.0,64.12628173828125,83.0,15737.09765625,-0.0,915.9459228515624,1.0,283.1499938964844,285.2243957519531,290.8890380859375,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,27129.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901293158531189,1.0,0.0,0.0,1.8029626607894893,1.8029718399047847,2.169036577015504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.699951171875,0.0,252.589111328125,1895.4371337890625,0.0,875.3242797851562,0.4894755184650421,1.0,0.0,3.0,1.0,0.0
12334260,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8482353091239929,0.2445037961006164,0.2213514149188995,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9424004554748536,0.3304710984230041,0.314234584569931,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.92389178276062,0.3138387203216553,0.2204939872026443,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.8972532749176025,0.2895081341266632,0.2756294012069702,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7782809734344482,0.1873546242713928,0.8497365117073059,285.89630126953125,287.4975280761719,292.0955505371094,287.925048828125,292.0974426269531,297.0419616699219,285.90008544921875,1.0,0.4185181558132171,1.0,1.0,0.0,1.0,-2.258496046066284,2.2584917545318604,4.1003668229677714e-06,1.7428370714187622,0.6120372414588928,0.6120372414588928,0.0,72.38481140136719,101.0,15134.67578125,-0.0,936.0001220703124,1.0,283.1499938964844,285.32989501953125,290.8588256835937,291.9435119628906,293.1499938964844,293.1499938964844,283.1499938964844,25893.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768563747406006,1.0,0.0,0.0,1.6485294103622437,1.648537516593933,1.813371568459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.063720703125,0.0,203.9383239746093,1895.4371337890625,0.0,807.970458984375,0.4562446475028991,1.0,0.0,3.0,1.0,0.0
12334320,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8482353091239929,0.2445037961006164,0.2213514149188995,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9424004554748536,0.3304710984230041,0.314234584569931,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.92389178276062,0.3138387203216553,0.2204939872026443,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.8972532749176025,0.2895081341266632,0.2756294012069702,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7782809734344482,0.1873546242713928,0.8497365117073059,285.89630126953125,287.4975280761719,292.0955505371094,287.925048828125,292.0974426269531,297.0419616699219,285.90008544921875,1.0,0.4185181558132171,1.0,1.0,0.0,1.0,-2.258496046066284,2.2584917545318604,4.1003668229677714e-06,1.7428370714187622,0.6120372414588928,0.6120372414588928,0.0,72.38481140136719,101.0,15134.67578125,-0.0,936.0001220703124,1.0,283.1499938964844,285.32989501953125,290.8588256835937,291.9435119628906,293.1499938964844,293.1499938964844,283.1499938964844,25893.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768563747406006,1.0,0.0,0.0,1.6485294103622437,1.648537516593933,1.813371568459843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.063720703125,0.0,203.9383239746093,1895.4371337890625,0.0,807.970458984375,0.4562446475028991,1.0,0.0,3.0,1.0,0.0
12334380,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8115062117576599,0.243001103401184,0.2204598933458328,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8940699696540833,0.3283584117889404,0.3127202093601227,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8786314725875854,0.3119103610515594,0.2195040732622146,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.8553803563117981,0.2875156104564667,0.274230808019638,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7430127859115601,0.1859664320945739,0.845812976360321,285.9798583984375,287.5912475585937,292.0199584960937,287.8999938964844,292.0218505859375,297.041748046875,285.9841003417969,1.0,0.426824688911438,1.0,1.0,0.0,1.0,-2.248023271560669,2.248019218444824,4.062485459144227e-06,1.7346736192703247,0.5904942750930786,0.5904942750930786,0.0,84.20902252197266,119.0,14520.5322265625,-0.0,970.8717651367188,1.0,283.1499938964844,285.4455871582031,290.83160400390625,291.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,24612.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631502270698547,1.0,0.0,0.0,1.5004897117614746,1.5004969835281372,1.5023096011645978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.114013671875,0.0,163.50611877441406,1895.4371337890625,0.0,743.6302490234375,0.4246525168418884,1.0,0.0,3.0,1.0,0.0
12334440,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8115062117576599,0.243001103401184,0.2204598933458328,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798278808594,0.8940699696540833,0.3283584117889404,0.3127202093601227,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8786314725875854,0.3119103610515594,0.2195040732622146,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.8553803563117981,0.2875156104564667,0.274230808019638,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.7430127859115601,0.1859664320945739,0.845812976360321,285.9798583984375,287.5912475585937,292.0199584960937,287.8999938964844,292.0218505859375,297.041748046875,285.9841003417969,1.0,0.426824688911438,1.0,1.0,0.0,1.0,-2.248023271560669,2.248019218444824,4.062485459144227e-06,1.7346736192703247,0.5904942750930786,0.5904942750930786,0.0,84.20902252197266,119.0,14520.5322265625,-0.0,970.8717651367188,1.0,283.1499938964844,285.4455871582031,290.83160400390625,291.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,24612.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631502270698547,1.0,0.0,0.0,1.5004897117614746,1.5004969835281372,1.5023096011645978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.114013671875,0.0,163.50611877441406,1895.4371337890625,0.0,743.6302490234375,0.4246525168418884,1.0,0.0,3.0,1.0,0.0
12334500,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7934131622314453,0.2422551214694976,0.2200505435466766,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277404785156,0.8739147186279297,0.3273125290870666,0.3120070099830627,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.8592408895492554,0.3109554648399353,0.2190403789281845,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.8372796773910522,0.2865234911441803,0.2735695838928222,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.7278113961219788,0.1852680891752243,0.8439967632293701,286.0277709960937,287.6380615234375,291.9822082519531,287.8886108398437,291.9841003417969,297.0416259765625,286.0328063964844,1.0,0.4317172169685364,1.0,1.0,0.0,1.0,-2.2431416511535645,2.24313759803772,4.044890374643728e-06,1.730867624282837,0.5797673463821411,0.5797673463821411,0.0,91.05892944335938,119.0,14185.7578125,-0.0,992.124755859375,1.0,283.1499938964844,285.5110778808594,290.818603515625,291.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,23759.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560817122459412,1.0,0.0,0.0,1.4234230518341064,1.4234299659729004,1.3519525055016857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.361328125,0.0,144.28292846679688,1895.4371337890625,0.0,712.4194946289062,0.4106990694999695,1.0,0.0,3.0,1.0,0.0
12334560,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.7766501307487488,0.2415176331996917,0.2196674048900604,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.855832576751709,0.3262774646282196,0.3113235533237457,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8420333862304688,0.3100111484527588,0.2185986340045929,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.821004331111908,0.2855380177497864,0.2729338407516479,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7135133743286133,0.1845704019069671,0.8422710299491882,286.07373046875,287.6848449707031,291.9444885253906,287.8779296875,291.9463806152344,297.04150390625,286.0788269042969,1.0,0.4369626343250274,1.0,1.0,0.0,1.0,-2.238492965698242,2.238488912582397,4.028171588288387e-06,1.7272425889968872,0.569016695022583,0.569016695022583,0.0,98.3770980834961,107.0,13912.89453125,-0.0,1015.3065185546876,1.0,283.1499938964844,285.5719909667969,290.8070068359375,291.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,23300.919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489322543144226,1.0,0.0,0.0,1.36039137840271,1.3603979349136353,1.234869841937325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.13134765625,0.0,130.410400390625,1895.4371337890625,0.0,682.1590576171875,0.3949828147888183,1.0,0.0,3.0,1.0,0.0
12334620,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7653965353965759,0.2401363402605056,0.2185938060283661,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8438126444816589,0.324288934469223,0.3096292316913605,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8306092023849487,0.3082112073898315,0.2174759805202484,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8094281554222107,0.283634603023529,0.2713223695755005,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7025763392448425,0.1832211017608642,0.8371175527572632,286.1805114746094,287.7783203125,291.8691101074219,287.8584289550781,291.8710021972656,297.041748046875,286.1858215332031,1.0,0.4384172558784485,1.0,1.0,0.0,1.0,-2.2256975173950195,2.225693464279175,3.982439011451788e-06,1.717320680618286,0.5478206276893616,0.5478206276893616,0.0,103.21900177001952,95.0,13316.5732421875,-0.0,1020.5840454101562,1.0,283.1499938964844,285.7123413085937,290.7862243652344,291.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,21964.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534429132938385,1.0,0.0,0.0,1.2296867370605469,1.2296925783157349,1.0089795665635393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4951171875,0.0,103.6938018798828,1895.4371337890625,0.0,624.6356811523438,0.3674356639385223,1.0,0.0,3.0,1.0,0.0
12334680,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7653965353965759,0.2401363402605056,0.2185938060283661,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8438126444816589,0.324288934469223,0.3096292316913605,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8306092023849487,0.3082112073898315,0.2174759805202484,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.8094281554222107,0.283634603023529,0.2713223695755005,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785888671875,0.7025763392448425,0.1832211017608642,0.8371175527572632,286.1805114746094,287.7783203125,291.8691101074219,287.8584289550781,291.8710021972656,297.041748046875,286.1858215332031,1.0,0.4384172558784485,1.0,1.0,0.0,1.0,-2.2256975173950195,2.225693464279175,3.982439011451788e-06,1.717320680618286,0.5478206276893616,0.5478206276893616,0.0,103.21900177001952,95.0,13316.5732421875,-0.0,1020.5840454101562,1.0,283.1499938964844,285.7123413085937,290.7862243652344,291.7588806152344,293.1499938964844,293.1499938964844,283.1499938964844,21964.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534429132938385,1.0,0.0,0.0,1.2296867370605469,1.2296925783157349,1.0089795665635393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4951171875,0.0,103.6938018798828,1895.4371337890625,0.0,624.6356811523438,0.3674356639385223,1.0,0.0,3.0,1.0,0.0
12334740,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.7664033770561218,0.2389273792505264,0.2174240052700042,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.8447285294532776,0.3224460184574127,0.3078089356422424,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8315756320953369,0.3065680861473083,0.2162681818008422,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.8101835250854492,0.2818620502948761,0.2695700526237488,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7031301259994507,0.1819877475500106,0.8312129378318787,286.29254150390625,287.87158203125,291.7938842773437,287.8410949707031,291.7957763671875,297.0430603027344,286.29815673828125,1.0,0.4350457489490509,1.0,1.0,0.0,1.0,-2.211458444595337,2.211454629898072,3.931794253730914e-06,1.7062320709228516,0.526911199092865,0.526911199092865,0.0,101.50437927246094,83.0,12702.83203125,-0.0,999.6004028320312,1.0,283.1499938964844,285.8580017089844,290.7680358886719,291.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,20627.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519783079624176,1.0,0.0,0.0,1.108798265457153,1.1088035106658936,8.203486601132681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.17236328125,0.0,82.3199691772461,1895.4371337890625,0.0,571.4873657226562,0.3450462520122528,1.0,0.0,3.0,1.0,0.0
12334800,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.7664033770561218,0.2389273792505264,0.2174240052700042,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.8447285294532776,0.3224460184574127,0.3078089356422424,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8315756320953369,0.3065680861473083,0.2162681818008422,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.8101835250854492,0.2818620502948761,0.2695700526237488,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.7031301259994507,0.1819877475500106,0.8312129378318787,286.29254150390625,287.87158203125,291.7938842773437,287.8410949707031,291.7957763671875,297.0430603027344,286.29815673828125,1.0,0.4350457489490509,1.0,1.0,0.0,1.0,-2.211458444595337,2.211454629898072,3.931794253730914e-06,1.7062320709228516,0.526911199092865,0.526911199092865,0.0,101.50437927246094,83.0,12702.83203125,-0.0,999.6004028320312,1.0,283.1499938964844,285.8580017089844,290.7680358886719,291.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,20627.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519783079624176,1.0,0.0,0.0,1.108798265457153,1.1088035106658936,8.203486601132681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.17236328125,0.0,82.3199691772461,1895.4371337890625,0.0,571.4873657226562,0.3450462520122528,1.0,0.0,3.0,1.0,0.0
12334860,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38818359375,0.7749422192573547,0.2378093153238296,0.2162185311317443,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.8535711169242859,0.3206818699836731,0.3059353828430176,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.8401346802711487,0.3050066828727722,0.2150248885154724,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.8184790015220642,0.2801626324653625,0.2677565515041351,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.7108033895492554,0.1808377057313919,0.8250319361686707,286.3890380859375,287.96466064453125,291.71881103515625,287.8255920410156,291.7207336425781,297.0450744628906,286.3941650390625,1.0,0.4286194741725921,1.0,1.0,0.0,1.0,-2.196664810180664,2.1966609954833984,3.879535142914392e-06,1.694706678390503,0.5059340596199036,0.5059340596199036,0.0,95.95269012451172,71.0,12158.8681640625,-0.0,963.9435424804688,1.0,283.1499938964844,285.9833068847656,290.7549743652344,291.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,20013.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056252479553223,1.0,0.0,0.0,1.0147724151611328,1.0147773027420044,6.871171365219197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.94921875,0.0,68.82796478271484,1895.4371337890625,0.0,524.48193359375,0.3276190459728241,1.0,0.0,3.0,1.0,0.0
12334920,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38818359375,0.7749422192573547,0.2378093153238296,0.2162185311317443,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.8535711169242859,0.3206818699836731,0.3059353828430176,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.8401346802711487,0.3050066828727722,0.2150248885154724,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.8184790015220642,0.2801626324653625,0.2677565515041351,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.7108033895492554,0.1808377057313919,0.8250319361686707,286.3890380859375,287.96466064453125,291.71881103515625,287.8255920410156,291.7207336425781,297.0450744628906,286.3941650390625,1.0,0.4286194741725921,1.0,1.0,0.0,1.0,-2.196664810180664,2.1966609954833984,3.879535142914392e-06,1.694706678390503,0.5059340596199036,0.5059340596199036,0.0,95.95269012451172,71.0,12158.8681640625,-0.0,963.9435424804688,1.0,283.1499938964844,285.9833068847656,290.7549743652344,291.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,20013.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056252479553223,1.0,0.0,0.0,1.0147724151611328,1.0147773027420044,6.871171365219197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.94921875,0.0,68.82796478271484,1895.4371337890625,0.0,524.48193359375,0.3276190459728241,1.0,0.0,3.0,1.0,0.0
12334980,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.7898569107055664,0.236721470952034,0.214960977435112,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.8693140745162964,0.3189421892166137,0.3040009438991546,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.855254590511322,0.3034701645374298,0.2137368768453598,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.8325345516204834,0.2784859836101532,0.2658804357051849,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.7232743501663208,0.1797294318675995,0.818638801574707,286.4792175292969,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,297.0472412109375,286.4841613769531,1.0,0.4202225804328918,1.0,1.0,0.0,1.0,-2.181351661682129,2.181347846984864,3.8258258427958935e-06,1.68277108669281,0.4848752319812774,0.4848752319812774,0.0,88.0843276977539,59.0,11635.62109375,-0.0,919.6210327148438,1.0,283.1499938964844,286.0998840332031,290.7438659667969,291.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,19637.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921295642852783,1.0,0.0,0.0,0.9326281547546388,0.9326328039169312,5.803773817092408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.760498046875,0.0,58.72287368774414,1895.4371337890625,0.0,483.36175537109375,0.3135468363761902,1.0,0.0,3.0,1.0,0.0
12335040,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.7898569107055664,0.236721470952034,0.214960977435112,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.8693140745162964,0.3189421892166137,0.3040009438991546,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.855254590511322,0.3034701645374298,0.2137368768453598,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.8325345516204834,0.2784859836101532,0.2658804357051849,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774475097656,0.7232743501663208,0.1797294318675995,0.818638801574707,286.4792175292969,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,297.0472412109375,286.4841613769531,1.0,0.4202225804328918,1.0,1.0,0.0,1.0,-2.181351661682129,2.181347846984864,3.8258258427958935e-06,1.68277108669281,0.4848752319812774,0.4848752319812774,0.0,88.0843276977539,59.0,11635.62109375,-0.0,919.6210327148438,1.0,283.1499938964844,286.0998840332031,290.7438659667969,291.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,19637.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921295642852783,1.0,0.0,0.0,0.9326281547546388,0.9326328039169312,5.803773817092408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.760498046875,0.0,58.72287368774414,1895.4371337890625,0.0,483.36175537109375,0.3135468363761902,1.0,0.0,3.0,1.0,0.0
12335100,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.7997745871543884,0.2361857742071151,0.2143185883760452,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.8799886703491211,0.3180783987045288,0.3030173778533935,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5230407714844,0.865544855594635,0.3027085661888122,0.2130811065435409,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.8419197201728821,0.2776527404785156,0.2649252116680145,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.7312244772911072,0.1791860312223434,0.8153889775276184,286.523193359375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084899902344,297.04833984375,286.528076171875,1.0,0.4155001640319824,1.0,1.0,0.0,1.0,-2.173560380935669,2.173556566238404,3.7986485494911904e-06,1.6766959428787231,0.4743137657642364,0.4743137657642364,0.0,83.5793685913086,59.0,11378.7109375,-0.0,895.4386596679688,1.0,283.1499938964844,286.1564025878906,290.736572265625,291.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,19501.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852800071239471,1.0,0.0,0.0,0.8947396278381348,0.8947441577911377,5.341789588442226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.048583984375,0.0,54.51569366455078,1895.4371337890625,0.0,463.7731323242188,0.3073975443840027,1.0,0.0,3.0,1.0,0.0
12335160,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5660095214844,0.8113358616828918,0.2356556802988052,0.2136710733175277,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667724609375,0.8927940726280212,0.3172186911106109,0.3020269572734833,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666809082031,0.8779846429824829,0.3019515872001648,0.212420642375946,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56646728515625,0.853287398815155,0.276822566986084,0.2639623582363128,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.7406836748123169,0.1786485165357589,0.8121172189712524,286.5668029785156,288.150146484375,291.5692443847656,287.7984619140625,291.5711669921875,297.0494079589844,286.5716857910156,1.0,0.4105110764503479,1.0,1.0,0.0,1.0,-2.1657135486602783,2.1657097339630127,3.7713807614636607e-06,1.6705762147903442,0.463731437921524,0.463731437921524,0.0,78.80633544921875,47.0,11123.998046875,-0.0,870.3805541992188,1.0,283.1499938964844,286.2122497558594,290.7278137207031,291.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,19386.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781027138233185,1.0,0.0,0.0,0.8585749864578247,0.8585793972015381,4.9186951400770353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.751220703125,0.0,50.73735046386719,1895.4371337890625,0.0,444.11810302734375,0.301711767911911,1.0,0.0,3.0,1.0,0.0
12335220,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.839072585105896,0.2346130013465881,0.2123699486255645,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.9283080697059632,0.3155125379562378,0.3000355660915375,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534423828125,0.9111213088035583,0.3004527986049652,0.2110932022333145,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532287597656,0.8839965462684631,0.2751719057559967,0.2620229721069336,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.7662504315376282,0.1775889247655868,0.8055387139320374,286.6535949707031,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,297.051513671875,286.6584777832031,1.0,0.399905651807785,1.0,1.0,0.0,1.0,-2.1499338150024414,2.149930238723755,3.716859055202804e-06,1.6582657098770142,0.4425090253353119,0.4425090253353119,0.0,68.68875122070312,35.0,10619.9482421875,-0.0,818.6146240234375,1.0,283.1499938964844,286.3226318359375,290.7091369628906,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19200.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46271613240242,1.0,0.0,0.0,0.7907348275184631,0.7907390594482422,4.1721044397036167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.681884765625,0.0,44.215118408203125,1895.4371337890625,0.0,404.7823791503906,0.2914808988571167,1.0,0.0,3.0,1.0,0.0
12335280,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.839072585105896,0.2346130013465881,0.2123699486255645,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.9283080697059632,0.3155125379562378,0.3000355660915375,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534423828125,0.9111213088035583,0.3004527986049652,0.2110932022333145,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532287597656,0.8839965462684631,0.2751719057559967,0.2620229721069336,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.7662504315376282,0.1775889247655868,0.8055387139320374,286.6535949707031,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,297.051513671875,286.6584777832031,1.0,0.399905651807785,1.0,1.0,0.0,1.0,-2.1499338150024414,2.149930238723755,3.716859055202804e-06,1.6582657098770142,0.4425090253353119,0.4425090253353119,0.0,68.68875122070312,35.0,10619.9482421875,-0.0,818.6146240234375,1.0,283.1499938964844,286.3226318359375,290.7091369628906,291.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19200.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46271613240242,1.0,0.0,0.0,0.7907348275184631,0.7907390594482422,4.1721044397036167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.681884765625,0.0,44.215118408203125,1895.4371337890625,0.0,404.7823791503906,0.2914808988571167,1.0,0.0,3.0,1.0,0.0
12335340,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.8813508152961731,0.2335938662290573,0.2110705077648162,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400207519531,0.9787756204605104,0.3138247728347778,0.2980408370494842,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398986816406,0.9637252688407898,0.2989749014377594,0.2097650617361068,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396850585937,0.9329562783241272,0.2735341191291809,0.2600752115249634,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8057668805122375,0.176547423005104,0.7989473938941956,286.74005126953125,288.33453369140625,291.4205322265625,287.7740478515625,291.4224853515625,297.0535583496094,286.7449645996094,1.0,0.3886452913284302,1.0,1.0,0.0,1.0,-2.1341259479522705,2.134122371673584,3.6626611290557776e-06,1.6459286212921145,0.4212117791175842,0.4212117791175842,0.0,58.05430221557617,38.0,10122.7001953125,-0.0,765.6747436523438,1.0,283.1499938964844,286.4316711425781,290.69189453125,291.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,19056.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462525844573974,1.0,0.0,0.0,0.7282328605651855,0.728236973285675,3.538620774179435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.1572265625,0.0,38.795196533203125,1895.4371337890625,0.0,366.5173645019531,0.2824985086917877,1.0,0.0,3.0,1.0,0.0
