time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335400,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.8813508152961731,0.2335938662290573,0.2110705077648162,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400207519531,0.9787756204605104,0.3138247728347778,0.2980408370494842,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398986816406,0.9637252688407898,0.2989749014377594,0.2097650617361068,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7396850585937,0.9329562783241272,0.2735341191291809,0.2600752115249634,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8057668805122375,0.176547423005104,0.7989473938941956,286.74005126953125,288.33453369140625,291.4205322265625,287.7740478515625,291.4224853515625,297.0535583496094,286.7449645996094,1.0,0.3886452913284302,1.0,1.0,0.0,1.0,-2.1341259479522705,2.134122371673584,3.6626611290557776e-06,1.6459286212921145,0.4212117791175842,0.4212117791175842,0.0,58.05430221557617,38.0,10122.7001953125,-0.0,765.6747436523438,1.0,283.1499938964844,286.4316711425781,290.69189453125,291.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,19056.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462525844573974,1.0,0.0,0.0,0.7282328605651855,0.728236973285675,3.538620774179435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.1572265625,0.0,38.795196533203125,1895.4371337890625,0.0,366.5173645019531,0.2824985086917877,1.0,0.0,3.0,1.0,0.0
12335460,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.9103174209594728,0.2325707972049713,0.209975466132164,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.9990000128746032,0.3122551441192627,0.2927137017250061,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.9911767244338988,0.2974958717823028,0.2085962146520614,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9649533033370972,0.2718889713287353,0.2583364844322204,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8296226263046265,0.1755015701055526,0.7933639287948608,286.8271484375,288.4262390136719,291.3465881347656,287.7619934082031,291.3485412597656,297.0552978515625,286.83233642578125,1.0,0.3817955553531647,1.0,1.0,0.0,1.0,-2.1162288188934326,2.116225242614746,3.6019769140693825e-06,1.632060408592224,0.399857223033905,0.399857223033905,0.0,52.5761604309082,56.0,9633.947265625,-0.0,730.298583984375,1.0,283.1499938964844,286.5395202636719,290.6771240234375,291.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18940.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292374551296234,1.0,0.0,0.0,0.6705527901649475,0.6705567836761475,3.000263504304712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.76123046875,0.0,34.23956680297852,1895.4371337890625,0.0,330.57257080078125,0.2745132744312286,1.0,0.0,3.0,1.0,0.0
12335520,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.9103174209594728,0.2325707972049713,0.209975466132164,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.9990000128746032,0.3122551441192627,0.2927137017250061,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.9911767244338988,0.2974958717823028,0.2085962146520614,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.9649533033370972,0.2718889713287353,0.2583364844322204,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8296226263046265,0.1755015701055526,0.7933639287948608,286.8271484375,288.4262390136719,291.3465881347656,287.7619934082031,291.3485412597656,297.0552978515625,286.83233642578125,1.0,0.3817955553531647,1.0,1.0,0.0,1.0,-2.1162288188934326,2.116225242614746,3.6019769140693825e-06,1.632060408592224,0.399857223033905,0.399857223033905,0.0,52.5761604309082,56.0,9633.947265625,-0.0,730.298583984375,1.0,283.1499938964844,286.5395202636719,290.6771240234375,291.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18940.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292374551296234,1.0,0.0,0.0,0.6705527901649475,0.6705567836761475,3.000263504304712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.76123046875,0.0,34.23956680297852,1895.4371337890625,0.0,330.57257080078125,0.2745132744312286,1.0,0.0,3.0,1.0,0.0
12335580,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.8968798518180847,0.2315717041492462,0.2091349810361862,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.9926646947860718,0.3108415901660919,0.2951401770114898,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361267089844,0.9792879223823548,0.2960537374019623,0.2076327055692672,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.9500516653060912,0.2702679336071014,0.2568673491477966,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.818385660648346,0.1744700074195861,0.7890446186065674,286.9363098144531,288.5176086425781,291.2728881835937,287.7495422363281,291.2748718261719,297.05694580078125,286.9430847167969,1.0,0.382969319820404,1.0,1.0,0.0,1.0,-2.1098434925079346,2.109839916229248,3.5802690945274662e-06,1.6269941329956057,0.3788559436798095,0.3788559436798095,0.0,54.21918869018555,74.0,9200.8603515625,-0.0,730.806396484375,1.0,283.1499938964844,286.652099609375,290.6645202636719,291.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18834.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121787548065185,1.0,0.0,0.0,0.6178359389305115,0.6178398728370667,2.547063893132417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.39208984375,0.0,30.3938102722168,1895.4371337890625,0.0,297.62896728515625,0.2674011886119842,1.0,0.0,3.0,1.0,0.0
12335640,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.8968798518180847,0.2315717041492462,0.2091349810361862,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363098144531,0.9926646947860718,0.3108415901660919,0.2951401770114898,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361267089844,0.9792879223823548,0.2960537374019623,0.2076327055692672,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358215332031,0.9500516653060912,0.2702679336071014,0.2568673491477966,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.818385660648346,0.1744700074195861,0.7890446186065674,286.9363098144531,288.5176086425781,291.2728881835937,287.7495422363281,291.2748718261719,297.05694580078125,286.9430847167969,1.0,0.382969319820404,1.0,1.0,0.0,1.0,-2.1098434925079346,2.109839916229248,3.5802690945274662e-06,1.6269941329956057,0.3788559436798095,0.3788559436798095,0.0,54.21918869018555,74.0,9200.8603515625,-0.0,730.806396484375,1.0,283.1499938964844,286.652099609375,290.6645202636719,291.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18834.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121787548065185,1.0,0.0,0.0,0.6178359389305115,0.6178398728370667,2.547063893132417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2991.39208984375,0.0,30.3938102722168,1895.4371337890625,0.0,297.62896728515625,0.2674011886119842,1.0,0.0,3.0,1.0,0.0
12335700,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.8764265179634094,0.2310818880796432,0.2088268846273422,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.9733470678329468,0.3099355697631836,0.2944231331348419,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.9577515125274658,0.295349508523941,0.2072426080703735,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.925494909286499,0.2694659233093261,0.25624880194664,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.800163745880127,0.1739484369754791,0.787379801273346,286.9929504394531,288.5631408691406,291.2361755371094,287.7430725097656,291.2381286621094,297.0576171875,286.9994812011719,1.0,0.3854930102825165,1.0,1.0,0.0,1.0,-2.1055619716644287,2.105558395385742,3.56568421011616e-06,1.62355375289917,0.3684998452663421,0.3684998452663421,0.0,57.58602142333984,74.0,8983.712890625,-0.0,739.1689453125,1.0,283.1499938964844,286.7109680175781,290.6596069335937,291.3292541503906,293.1499938964844,293.1499938964844,283.1499938964844,18779.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039032757282257,1.0,0.0,0.0,0.593299925327301,0.5933037996292114,2.3487785938414163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2920.411865234375,0.0,28.69365882873535,1895.4371337890625,0.0,282.5870361328125,0.2641920149326324,1.0,0.0,3.0,1.0,0.0
12335760,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.8543761372566223,0.2305867671966552,0.2085580974817276,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.947559416294098,0.3090625405311584,0.2937670648097992,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.9304515719413756,0.2946448624134063,0.2068866193294525,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.8993226885795593,0.2686611115932464,0.2556731402873993,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.7792732119560242,0.1734180450439453,0.7858836650848389,287.0490417480469,288.60858154296875,291.19952392578125,287.7363586425781,291.20147705078125,297.0581970214844,287.0555725097656,1.0,0.3889763951301574,1.0,1.0,0.0,1.0,-2.101534843444824,2.1015312671661377,3.552126145223156e-06,1.620400071144104,0.3582096099853515,0.3582096099853515,0.0,62.06082534790039,92.0,8769.888671875,-0.0,751.7359619140625,1.0,283.1499938964844,286.7683410644531,290.6551208496094,291.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18726.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958885371685028,1.0,0.0,0.0,0.5698260068893433,0.5698298811912537,2.1665965022066306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.63818359375,0.0,27.121187210083008,1895.4371337890625,0.0,268.5179443359375,0.2612014412879944,1.0,0.0,3.0,1.0,0.0
12335820,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8138135075569153,0.2295688986778259,0.2080921977758407,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1602783203125,0.894087553024292,0.3073621392250061,0.2926138639450073,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601257324219,0.8798809051513672,0.2932201325893402,0.2062394767999649,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598205566406,0.8532270789146423,0.2670310735702514,0.2546042203903198,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.7406013607978821,0.1723243147134781,0.7832177877426147,287.1603088378906,288.6991882324219,291.12646484375,287.7221374511719,291.12841796875,297.0588684082031,287.166748046875,1.0,0.3981040716171264,1.0,1.0,0.0,1.0,-2.0943267345428467,2.09432339668274,3.527934268277022e-06,1.6147587299346924,0.3378306329250335,0.3378306329250335,0.0,73.50846862792969,110.0,8350.7177734375,-0.0,786.369140625,1.0,283.1499938964844,286.88037109375,290.6455383300781,291.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18629.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805762529373169,1.0,0.0,0.0,0.5259836316108704,0.5259873867034912,1.846026620455633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.958251953125,0.0,24.3200912475586,1895.4371337890625,0.0,242.7795562744141,0.2558306455612182,1.0,0.0,3.0,1.0,0.0
12335880,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8138135075569153,0.2295688986778259,0.2080921977758407,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1602783203125,0.894087553024292,0.3073621392250061,0.2926138639450073,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601257324219,0.8798809051513672,0.2932201325893402,0.2062394767999649,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598205566406,0.8532270789146423,0.2670310735702514,0.2546042203903198,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.7406013607978821,0.1723243147134781,0.7832177877426147,287.1603088378906,288.6991882324219,291.12646484375,287.7221374511719,291.12841796875,297.0588684082031,287.166748046875,1.0,0.3981040716171264,1.0,1.0,0.0,1.0,-2.0943267345428467,2.09432339668274,3.527934268277022e-06,1.6147587299346924,0.3378306329250335,0.3378306329250335,0.0,73.50846862792969,110.0,8350.7177734375,-0.0,786.369140625,1.0,283.1499938964844,286.88037109375,290.6455383300781,291.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18629.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805762529373169,1.0,0.0,0.0,0.5259836316108704,0.5259873867034912,1.846026620455633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.958251953125,0.0,24.3200912475586,1895.4371337890625,0.0,242.7795562744141,0.2558306455612182,1.0,0.0,3.0,1.0,0.0
12335940,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.7761086821556091,0.2285064160823822,0.2076797187328338,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8526502847671509,0.3056736290454864,0.2915809154510498,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.269287109375,0.840165913105011,0.2917626798152923,0.2056431323289871,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.815997838973999,0.265362411737442,0.2535982728004455,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.708259105682373,0.1711807548999786,0.7807931900024414,287.2694702148437,288.7893371582031,291.05377197265625,287.70654296875,291.05572509765625,297.0589904785156,287.2757873535156,1.0,0.4092054367065429,1.0,1.0,0.0,1.0,-2.087754011154175,2.0877506732940674,3.50595928466646e-06,1.6096187829971311,0.3176952600479126,0.3176952600479126,0.0,87.4174575805664,98.0,7942.333984375,-0.0,830.076171875,1.0,283.1499938964844,286.98834228515625,290.6335754394531,291.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,18542.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660050332546234,1.0,0.0,0.0,0.4859406650066376,0.4862659275531769,1.5756507210085147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.78955078125,0.0,21.92268943786621,1895.4371337890625,0.0,219.3504333496093,0.2511937916278839,1.0,0.0,3.0,1.0,0.0
12336000,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2684631347656,0.7761086821556091,0.2285064160823822,0.2076797187328338,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8526502847671509,0.3056736290454864,0.2915809154510498,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.269287109375,0.840165913105011,0.2917626798152923,0.2056431323289871,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689819335937,0.815997838973999,0.265362411737442,0.2535982728004455,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2671813964844,0.708259105682373,0.1711807548999786,0.7807931900024414,287.2694702148437,288.7893371582031,291.05377197265625,287.70654296875,291.05572509765625,297.0589904785156,287.2757873535156,1.0,0.4092054367065429,1.0,1.0,0.0,1.0,-2.087754011154175,2.0877506732940674,3.50595928466646e-06,1.6096187829971311,0.3176952600479126,0.3176952600479126,0.0,87.4174575805664,98.0,7942.333984375,-0.0,830.076171875,1.0,283.1499938964844,286.98834228515625,290.6335754394531,291.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,18542.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660050332546234,1.0,0.0,0.0,0.4859406650066376,0.4862659275531769,1.5756507210085147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.78955078125,0.0,21.92268943786621,1895.4371337890625,0.0,219.3504333496093,0.2511937916278839,1.0,0.0,3.0,1.0,0.0
12336060,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749694824219,0.763672411441803,0.227430909872055,0.20691679418087,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759155273437,0.8393768668174744,0.3039873242378235,0.2902041673660278,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.8275048732757568,0.2902907431125641,0.2047767043113708,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8026350140571594,0.263669341802597,0.2522190511226654,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.6958892941474915,0.1700063645839691,0.7765629291534424,287.3759460449219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833679199219,297.0588073730469,287.3821716308594,1.0,0.4114778637886047,1.0,1.0,0.0,1.0,-2.077410697937012,2.077407121658325,3.47161949321162e-06,1.6015883684158323,0.2977676689624786,0.2977676689624786,0.0,92.57623291015624,86.0,7528.88671875,-0.0,839.0955810546875,1.0,283.1499938964844,287.0922241210937,290.6196594238281,291.1847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18371.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520702719688415,1.0,0.0,0.0,0.4481489956378937,0.4682685434818268,1.3401034948401502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.9912109375,0.0,20.608652114868164,1895.4371337890625,0.0,197.56983947753903,0.247769609093666,1.0,0.0,3.0,1.0,0.0
12336120,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749694824219,0.763672411441803,0.227430909872055,0.20691679418087,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759155273437,0.8393768668174744,0.3039873242378235,0.2902041673660278,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.8275048732757568,0.2902907431125641,0.2047767043113708,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8026350140571594,0.263669341802597,0.2522190511226654,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.6958892941474915,0.1700063645839691,0.7765629291534424,287.3759460449219,288.8790588378906,290.9814147949219,287.6892395019531,290.9833679199219,297.0588073730469,287.3821716308594,1.0,0.4114778637886047,1.0,1.0,0.0,1.0,-2.077410697937012,2.077407121658325,3.47161949321162e-06,1.6015883684158323,0.2977676689624786,0.2977676689624786,0.0,92.57623291015624,86.0,7528.88671875,-0.0,839.0955810546875,1.0,283.1499938964844,287.0922241210937,290.6196594238281,291.1847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18371.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520702719688415,1.0,0.0,0.0,0.4481489956378937,0.4682685434818268,1.3401034948401502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.9912109375,0.0,20.608652114868164,1895.4371337890625,0.0,197.56983947753903,0.247769609093666,1.0,0.0,3.0,1.0,0.0
12336180,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47802734375,0.7641913294792175,0.2264129668474197,0.2059600949287414,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.8396895527839661,0.3023436963558197,0.2886132299900055,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47882080078125,0.8279296159744263,0.2888603210449219,0.2037496268749237,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.8027105927467346,0.2620032429695129,0.2506086230278015,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4768371582031,0.6958369612693787,0.1688594818115234,0.7712292075157166,287.4789733886719,288.9682922363281,290.9094543457031,287.6698913574219,290.9114074707031,297.0589294433594,287.4848022460937,1.0,0.4086504578590393,1.0,1.0,0.0,1.0,-2.0647785663604736,2.064775228500366,3.4298611808480928e-06,1.5917370319366455,0.2780095040798187,0.2780095040798187,0.0,91.38731384277344,74.0,7122.7919921875,-0.0,823.6331176757812,1.0,283.1499938964844,287.19219970703125,290.6027526855469,291.1403503417969,293.1499938964844,293.1499938964844,283.1499938964844,18199.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386963307857513,1.0,0.0,0.0,0.4134542346000671,0.4739407300949096,1.140639493968365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.9287109375,0.0,20.467226028442383,1895.4371337890625,0.0,176.93731689453125,0.2459450364112854,1.0,0.0,3.0,1.0,0.0
12336240,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47802734375,0.7641913294792175,0.2264129668474197,0.2059600949287414,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789428710937,0.8396895527839661,0.3023436963558197,0.2886132299900055,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47882080078125,0.8279296159744263,0.2888603210449219,0.2037496268749237,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.8027105927467346,0.2620032429695129,0.2506086230278015,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4768371582031,0.6958369612693787,0.1688594818115234,0.7712292075157166,287.4789733886719,288.9682922363281,290.9094543457031,287.6698913574219,290.9114074707031,297.0589294433594,287.4848022460937,1.0,0.4086504578590393,1.0,1.0,0.0,1.0,-2.0647785663604736,2.064775228500366,3.4298611808480928e-06,1.5917370319366455,0.2780095040798187,0.2780095040798187,0.0,91.38731384277344,74.0,7122.7919921875,-0.0,823.6331176757812,1.0,283.1499938964844,287.19219970703125,290.6027526855469,291.1403503417969,293.1499938964844,293.1499938964844,283.1499938964844,18199.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386963307857513,1.0,0.0,0.0,0.4134542346000671,0.4739407300949096,1.140639493968365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2324.9287109375,0.0,20.467226028442383,1895.4371337890625,0.0,176.93731689453125,0.2459450364112854,1.0,0.0,3.0,1.0,0.0
12336300,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263366699219,0.7675639986991882,0.2259198427200317,0.2054415792226791,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272216796875,0.8430930376052856,0.3015322983264923,0.2877699732780456,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.8312891721725464,0.2881556451320648,0.203200876712799,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5268249511719,0.8060948848724365,0.2611773610115051,0.2497518062591552,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.698799729347229,0.1682969331741333,0.7683289647102356,287.5272216796875,289.0127258300781,290.8736267089844,287.65936279296875,290.8755798339844,297.0591125488281,287.5328063964844,1.0,0.4059051275253296,1.0,1.0,0.0,1.0,-2.0579721927642822,2.057968854904175,3.407470785532496e-06,1.5864263772964478,0.2681457102298736,0.2681457102298736,0.0,89.25038146972656,74.0,6927.19873046875,-0.0,810.125732421875,1.0,283.1499938964844,287.2391052246094,290.5921936035156,291.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18154.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319813013076782,1.0,0.0,0.0,0.3975699841976166,0.4772786200046539,1.0546820305989968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.181640625,0.0,20.471689224243164,1895.4371337890625,0.0,166.58709716796875,0.2453416734933853,1.0,0.0,3.0,1.0,0.0
12336360,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5725402832031,0.7727168202400208,0.2254309058189392,0.2049010545015335,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733642578125,0.848357081413269,0.3007221817970276,0.2869005501270294,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732727050781,0.8364232778549194,0.2874522805213928,0.2026328295469284,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.572998046875,0.8112058639526367,0.2603517174720764,0.2488675117492675,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.7034177184104919,0.1677385866641998,0.7653142213821411,287.5733947753906,289.0570068359375,290.837890625,287.6482238769531,290.83984375,297.059326171875,287.5787658691406,1.0,0.4024946689605713,1.0,1.0,0.0,1.0,-2.0509142875671387,2.0509109497070312,3.384335286682472e-06,1.580918312072754,0.2582743465900421,0.2582743465900421,0.0,86.36616516113281,62.0,6736.076171875,-0.0,793.8719482421875,1.0,283.1499938964844,287.28375244140625,290.5805358886719,291.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18128.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251903355121612,1.0,0.0,0.0,0.3824726045131683,0.4798263311386108,9.771199849240021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2196.542236328125,0.0,20.46529960632324,1895.4371337890625,0.0,156.0772247314453,0.2448300719261169,1.0,0.0,3.0,1.0,0.0
12336420,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6597900390625,0.7882176637649536,0.2244535833597183,0.2037636786699295,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.8644601702690125,0.2990953922271728,0.2850951850414276,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66046142578125,0.8519887924194336,0.2860389947891235,0.2014475911855697,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601867675781,0.8258097171783447,0.2586920261383056,0.2470301836729049,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.7168647646903992,0.1666264533996582,0.7590153813362122,287.6605834960937,289.1452331542969,290.7667541503906,287.6238708496094,290.7687072753906,297.05975341796875,287.66558837890625,1.0,0.3941491246223449,1.0,1.0,0.0,1.0,-2.03618597984314,2.036182641983032,3.336328290970414e-06,1.5694215297698977,0.2384776026010513,0.2384776026010513,0.0,78.9661865234375,50.0,6365.55517578125,-0.0,755.5010986328125,1.0,283.1499938964844,287.36773681640625,290.5550842285156,291.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18105.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114207088947296,1.0,0.0,0.0,0.3541436791419983,0.4829262197017669,8.491961800416448e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.70654296875,0.0,20.4070053100586,1895.4371337890625,0.0,134.48248291015625,0.2439371794462204,1.0,0.0,3.0,1.0,0.0
12336480,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6597900390625,0.7882176637649536,0.2244535833597183,0.2037636786699295,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605529785156,0.8644601702690125,0.2990953922271728,0.2850951850414276,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66046142578125,0.8519887924194336,0.2860389947891235,0.2014475911855697,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601867675781,0.8258097171783447,0.2586920261383056,0.2470301836729049,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.7168647646903992,0.1666264533996582,0.7590153813362122,287.6605834960937,289.1452331542969,290.7667541503906,287.6238708496094,290.7687072753906,297.05975341796875,287.66558837890625,1.0,0.3941491246223449,1.0,1.0,0.0,1.0,-2.03618597984314,2.036182641983032,3.336328290970414e-06,1.5694215297698977,0.2384776026010513,0.2384776026010513,0.0,78.9661865234375,50.0,6365.55517578125,-0.0,755.5010986328125,1.0,283.1499938964844,287.36773681640625,290.5550842285156,291.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,18105.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114207088947296,1.0,0.0,0.0,0.3541436791419983,0.4829262197017669,8.491961800416448e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.70654296875,0.0,20.4070053100586,1895.4371337890625,0.0,134.48248291015625,0.2439371794462204,1.0,0.0,3.0,1.0,0.0
12336540,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.8111159205436707,0.2234652042388916,0.2025645077228546,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.8892008066177368,0.29744952917099,0.2832166850566864,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8760042190551758,0.2846072912216186,0.2002086788415908,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7417297363281,0.8473890423774719,0.2570116519927978,0.2451179921627044,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.7352315783500671,0.165510281920433,0.7524374723434448,287.7420959472656,289.2328796386719,290.6960754394531,287.5966186523437,290.6980285644531,297.0600891113281,287.7468566894531,1.0,0.3842997252941131,1.0,1.0,0.0,1.0,-2.020806074142456,2.0208027362823486,3.2865912089619087e-06,1.557413101196289,0.2185637652873993,0.2185637652873993,0.0,70.08858489990234,38.0,6009.38671875,-0.0,712.0337524414062,1.0,283.1499938964844,287.447509765625,290.52789306640625,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18095.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297640323638916,1.0,0.0,0.0,0.32784304022789,0.4844220876693725,7.496783638316629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.2330322265625,0.0,20.309001922607425,1895.4371337890625,0.0,112.25148010253906,0.2431291937828064,1.0,0.0,3.0,1.0,0.0
12336600,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.8111159205436707,0.2234652042388916,0.2025645077228546,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420959472656,0.8892008066177368,0.29744952917099,0.2832166850566864,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8760042190551758,0.2846072912216186,0.2002086788415908,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7417297363281,0.8473890423774719,0.2570116519927978,0.2451179921627044,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403564453125,0.7352315783500671,0.165510281920433,0.7524374723434448,287.7420959472656,289.2328796386719,290.6960754394531,287.5966186523437,290.6980285644531,297.0600891113281,287.7468566894531,1.0,0.3842997252941131,1.0,1.0,0.0,1.0,-2.020806074142456,2.0208027362823486,3.2865912089619087e-06,1.557413101196289,0.2185637652873993,0.2185637652873993,0.0,70.08858489990234,38.0,6009.38671875,-0.0,712.0337524414062,1.0,283.1499938964844,287.447509765625,290.52789306640625,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18095.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297640323638916,1.0,0.0,0.0,0.32784304022789,0.4844220876693725,7.496783638316629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.2330322265625,0.0,20.309001922607425,1895.4371337890625,0.0,112.25148010253906,0.2431291937828064,1.0,0.0,3.0,1.0,0.0
12336660,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179016113281,0.8413905501365662,0.2224557995796203,0.2013153433799743,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.818603515625,0.92746102809906,0.2957763969898224,0.2812793254852295,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.9120916724205016,0.2831495702266693,0.1989270895719528,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182678222656,0.8802184462547302,0.2553027272224426,0.243145614862442,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81695556640625,0.7624270915985107,0.1643804609775543,0.7456426024436951,287.818603515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6278076171875,297.0602722167969,287.8230895996094,1.0,0.3733854293823242,1.0,1.0,0.0,1.0,-2.004911422729492,2.0049080848693848,3.2356133488065097e-06,1.5450003147125244,0.1984798312187194,0.1984798312187194,0.0,60.31314086914063,26.0,5667.3623046875,-0.0,665.7230834960938,1.0,283.1499938964844,287.52545166015625,290.5409545898437,290.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18088.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917298078536987,1.0,0.0,0.0,0.3032785058021545,0.4852260947227478,6.690227927208525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.6605224609373,0.0,20.198471069335938,1895.4371337890625,0.0,87.24140930175781,0.2423816174268722,1.0,0.0,3.0,1.0,0.0
12336720,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179016113281,0.8413905501365662,0.2224557995796203,0.2013153433799743,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.818603515625,0.92746102809906,0.2957763969898224,0.2812793254852295,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185119628906,0.9120916724205016,0.2831495702266693,0.1989270895719528,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182678222656,0.8802184462547302,0.2553027272224426,0.243145614862442,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81695556640625,0.7624270915985107,0.1643804609775543,0.7456426024436951,287.818603515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6278076171875,297.0602722167969,287.8230895996094,1.0,0.3733854293823242,1.0,1.0,0.0,1.0,-2.004911422729492,2.0049080848693848,3.2356133488065097e-06,1.5450003147125244,0.1984798312187194,0.1984798312187194,0.0,60.31314086914063,26.0,5667.3623046875,-0.0,665.7230834960938,1.0,283.1499938964844,287.52545166015625,290.5409545898437,290.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,18088.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917298078536987,1.0,0.0,0.0,0.3032785058021545,0.4852260947227478,6.690227927208525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.6605224609373,0.0,20.198471069335938,1895.4371337890625,0.0,87.24140930175781,0.2423816174268722,1.0,0.0,3.0,1.0,0.0
12336780,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.8895740509033203,0.2214166820049286,0.2000211477279663,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8901672363281,0.9833806157112122,0.2940682172775268,0.2792893350124359,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900756835937,0.9705472588539124,0.2816576659679413,0.1976073235273361,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88983154296875,0.9348588585853576,0.2535578906536102,0.2411196678876876,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.8064435124397278,0.1632283478975296,0.738655686378479,287.8901672363281,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.0601806640625,287.8943786621094,1.0,0.3616661131381988,1.0,1.0,0.0,1.0,-1.988558888435364,1.988555669784546,3.1836202651902568e-06,1.5322282314300537,0.1781677007675171,0.1781677007675171,0.0,49.98870086669922,29.0,5339.64697265625,-0.0,617.908447265625,1.0,283.1499938964844,287.60308837890625,290.5277709960937,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18081.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291585773229599,1.0,0.0,0.0,0.2802790105342865,0.4857636094093323,6.012836895052942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1730.8533935546875,0.0,20.09008026123047,1895.4371337890625,0.0,86.35738372802734,0.2416944950819015,1.0,0.0,3.0,1.0,0.0
12336840,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.8895740509033203,0.2214166820049286,0.2000211477279663,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8901672363281,0.9833806157112122,0.2940682172775268,0.2792893350124359,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900756835937,0.9705472588539124,0.2816576659679413,0.1976073235273361,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88983154296875,0.9348588585853576,0.2535578906536102,0.2411196678876876,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.8064435124397278,0.1632283478975296,0.738655686378479,287.8901672363281,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.0601806640625,287.8943786621094,1.0,0.3616661131381988,1.0,1.0,0.0,1.0,-1.988558888435364,1.988555669784546,3.1836202651902568e-06,1.5322282314300537,0.1781677007675171,0.1781677007675171,0.0,49.98870086669922,29.0,5339.64697265625,-0.0,617.908447265625,1.0,283.1499938964844,287.60308837890625,290.5277709960937,290.93218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18081.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291585773229599,1.0,0.0,0.0,0.2802790105342865,0.4857636094093323,6.012836895052942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1730.8533935546875,0.0,20.09008026123047,1895.4371337890625,0.0,86.35738372802734,0.2416944950819015,1.0,0.0,3.0,1.0,0.0
12336900,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9236145019531,0.9108484983444214,0.2208791226148605,0.1994302123785019,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9242248535156,0.9990000128746032,0.2932102382183075,0.2773414254188537,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92413330078125,0.9900895357131958,0.2808930873870849,0.1969902366399765,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9239196777344,0.958364188671112,0.252666711807251,0.2401642203330993,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9226989746094,0.8237932920455933,0.1626383662223816,0.7354571223258972,287.9242248535156,289.4494323730469,290.5214233398437,287.5135192871094,290.5233764648437,297.0599975585937,287.92828369140625,1.0,0.3576349914073944,1.0,1.0,0.0,1.0,-1.9798029661178589,1.979799747467041,3.156093271172722e-06,1.525471806526184,0.167910560965538,0.167910560965538,0.0,46.642852783203125,29.0,5181.154296875,-0.0,599.968994140625,1.0,283.1499938964844,287.6421203613281,290.5091857910156,290.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18077.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911657691001892,1.0,0.0,0.0,0.2693266570568084,0.4859944880008697,5.7108708872988245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1676.9775390625,0.0,20.038843154907227,1895.4371337890625,0.0,83.7615737915039,0.2413738518953323,1.0,0.0,3.0,1.0,0.0
12336960,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532775878906,0.9200659990310668,0.2203020453453064,0.1988880336284637,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537353515625,0.9990000128746032,0.2926917374134063,0.2693412601947784,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.996742844581604,0.2800909876823425,0.1964118927717209,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.9667633175849916,0.2517396509647369,0.2392618656158447,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.8302686810493469,0.1620173156261444,0.7325258851051331,287.95379638671875,289.4922790527344,290.48687744140625,287.4940490722656,290.48883056640625,297.0595397949219,287.9570617675781,1.0,0.3540999591350555,1.0,1.0,0.0,1.0,-1.964232087135315,1.9642289876937864,3.1072645469976123e-06,1.5133167505264282,0.1575237810611724,0.1575237810611724,0.0,45.08034133911133,47.0,5019.49072265625,-0.0,583.1343994140625,1.0,283.1499938964844,287.6808776855469,290.4885559082031,290.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,18074.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290556937456131,1.0,0.0,0.0,0.2586913704872131,0.4861938655376434,5.428284044484144e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.7769775390625,0.0,19.989192962646484,1895.4371337890625,0.0,79.97071075439453,0.2410671412944793,1.0,0.0,3.0,1.0,0.0
12337020,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169677734375,0.9109653234481812,0.2191060036420822,0.1978582292795181,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01763916015625,0.9990000128746032,0.2916184663772583,0.2751820087432861,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175476074219,0.9899978041648864,0.2784521877765655,0.1953021734952926,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173034667969,0.9574213027954102,0.2498561739921569,0.2375268936157226,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159606933594,0.8229745626449585,0.1607638597488403,0.7270833849906921,288.01763916015625,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.0580139160156,288.0223388671875,1.0,0.354870080947876,1.0,1.0,0.0,1.0,-1.9599689245224,1.959965825080872,3.093522991548525e-06,1.50968337059021,0.1365574598312378,0.1365574598312378,0.0,45.79332733154297,65.0,4730.87060546875,-0.0,582.4005126953125,1.0,283.1499938964844,287.7590026855469,290.445556640625,290.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18067.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892346680164337,1.0,0.0,0.0,0.2383981198072433,0.4866370558738708,4.913946582973949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.5235595703125,0.0,19.899049758911133,1895.4371337890625,0.0,71.74053955078125,0.240496426820755,1.0,0.0,3.0,1.0,0.0
12337080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0169677734375,0.9109653234481812,0.2191060036420822,0.1978582292795181,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01763916015625,0.9990000128746032,0.2916184663772583,0.2751820087432861,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175476074219,0.9899978041648864,0.2784521877765655,0.1953021734952926,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173034667969,0.9574213027954102,0.2498561739921569,0.2375268936157226,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159606933594,0.8229745626449585,0.1607638597488403,0.7270833849906921,288.01763916015625,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.0580139160156,288.0223388671875,1.0,0.354870080947876,1.0,1.0,0.0,1.0,-1.9599689245224,1.959965825080872,3.093522991548525e-06,1.50968337059021,0.1365574598312378,0.1365574598312378,0.0,45.79332733154297,65.0,4730.87060546875,-0.0,582.4005126953125,1.0,283.1499938964844,287.7590026855469,290.445556640625,290.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,18067.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892346680164337,1.0,0.0,0.0,0.2383981198072433,0.4866370558738708,4.913946582973949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1520.5235595703125,0.0,19.899049758911133,1895.4371337890625,0.0,71.74053955078125,0.240496426820755,1.0,0.0,3.0,1.0,0.0
12337140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838623046875,0.8610252141952515,0.2178134322166443,0.1970167607069015,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0844116210937,0.9526945948600768,0.2891993522644043,0.2750309407711029,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843505859375,0.9369857907295228,0.2767286300659179,0.1943467110395431,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841369628906,0.8994768261909485,0.2478824853897094,0.235997200012207,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830078125,0.7783757448196411,0.1594066619873047,0.7225921154022217,288.0844116210937,289.6619873046875,290.3500061035156,287.40545654296875,290.3519592285156,297.0565490722656,288.0882568359375,1.0,0.3608407974243164,1.0,1.0,0.0,1.0,-1.9506139755249023,1.950610995292664,3.0648197935079224e-06,1.502625584602356,0.1154239848256111,0.1154239848256111,0.0,53.22477722167969,83.0,4451.46240234375,-0.0,600.1614990234375,1.0,283.1499938964844,287.8455810546875,290.3995361328125,290.7409362792969,293.1499938964844,293.1499938964844,283.1499938964844,18060.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288045585155487,1.0,0.0,0.0,0.2195691019296646,0.4871663451194763,4.4611496718971474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1425.0858154296875,0.0,19.82305335998535,1895.4371337890625,0.0,64.46299743652344,0.2399872243404388,1.0,0.0,3.0,1.0,0.0
12337200,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0838623046875,0.8610252141952515,0.2178134322166443,0.1970167607069015,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0844116210937,0.9526945948600768,0.2891993522644043,0.2750309407711029,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843505859375,0.9369857907295228,0.2767286300659179,0.1943467110395431,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841369628906,0.8994768261909485,0.2478824853897094,0.235997200012207,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830078125,0.7783757448196411,0.1594066619873047,0.7225921154022217,288.0844116210937,289.6619873046875,290.3500061035156,287.40545654296875,290.3519592285156,297.0565490722656,288.0882568359375,1.0,0.3608407974243164,1.0,1.0,0.0,1.0,-1.9506139755249023,1.950610995292664,3.0648197935079224e-06,1.502625584602356,0.1154239848256111,0.1154239848256111,0.0,53.22477722167969,83.0,4451.46240234375,-0.0,600.1614990234375,1.0,283.1499938964844,287.8455810546875,290.3995361328125,290.7409362792969,293.1499938964844,293.1499938964844,283.1499938964844,18060.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288045585155487,1.0,0.0,0.0,0.2195691019296646,0.4871663451194763,4.4611496718971474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1425.0858154296875,0.0,19.82305335998535,1895.4371337890625,0.0,64.46299743652344,0.2399872243404388,1.0,0.0,3.0,1.0,0.0
