time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337260,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259460449219,0.826738715171814,0.2168947458267212,0.1964709013700485,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1264953613281,0.9069393873214722,0.2876445055007934,0.2738100588321686,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1264343261719,0.8935174942016602,0.2755084931850433,0.1937116831541061,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.860904335975647,0.2464862018823623,0.2349690049886703,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1251525878906,0.7459802627563477,0.158451423048973,0.7196736931800842,288.1264953613281,289.72216796875,290.3014831542969,287.3704528808594,290.3034362792969,297.05548095703125,288.1300964355469,1.0,0.3671813905239105,1.0,1.0,0.0,1.0,-1.942850470542908,1.94284737110138,3.04070522361144e-06,1.4964863061904907,0.1000000014901161,0.1000000014901161,0.0,60.94831466674805,83.0,4257.20068359375,-0.0,620.0110473632812,1.0,283.1499938964844,287.908447265625,290.3643493652344,290.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18055.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871706187725067,1.0,0.0,0.0,0.2067702561616897,0.4875307083129883,4.164565137187992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1358.7347412109375,0.0,19.77352333068848,1895.4371337890625,0.0,59.226192474365234,0.2396518588066101,1.0,0.0,3.0,1.0,0.0
12337320,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420288085937,0.814609169960022,0.216557964682579,0.1962891072034835,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425476074219,0.8920984268188477,0.2870859503746032,0.2733974158763885,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424865722656,0.8791697025299072,0.2750553488731384,0.1934888362884521,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.8476395606994629,0.2459657192230224,0.234602466225624,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412353515625,0.7349847555160522,0.158107116818428,0.718712568283081,288.142578125,289.7456970214844,290.2825012207031,287.3567199707031,290.2844543457031,297.0553894042969,288.1461181640625,1.0,0.3700488209724426,1.0,1.0,0.0,1.0,-1.940274119377136,1.940271019935608,3.032758741028374e-06,1.4944714307785034,0.0938808247447013,0.0938808247447013,0.0,64.35103607177734,86.0,4183.0302734375,-0.0,629.3218383789062,1.0,283.1499938964844,287.93328857421875,290.3504638671875,290.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18054.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868069112300873,1.0,0.0,0.0,0.2019000649452209,0.4876765608787536,4.053812840965065e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1333.1800537109375,0.0,19.75531005859375,1895.4371337890625,0.0,57.08259582519531,0.2395264506340026,1.0,0.0,3.0,1.0,0.0
12337380,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7864628434181213,0.2154310345649719,0.1955830156803131,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.8608347773551941,0.2852542996406555,0.2719620168209076,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971435546875,0.8492060899734497,0.2735248506069183,0.1926575452089309,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969299316406,0.8199338316917419,0.2442065477371215,0.2332565933465957,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.7109665870666504,0.1569912880659103,0.7151602506637573,288.1972045898437,289.82843017578125,290.2157897949219,287.3081970214844,290.2177124023437,297.0561218261719,288.2005310058594,1.0,0.3763449192047119,1.0,1.0,0.0,1.0,-1.930822372436524,1.930819392204285,3.003751089636353e-06,1.487109899520874,0.0719469487667083,0.0719469487667083,0.0,72.84354400634766,74.0,3927.634521484375,-0.0,650.1395874023438,1.0,283.1499938964844,288.0223999023437,290.3017578125,290.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18049.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855105400085449,1.0,0.0,0.0,0.1853651702404022,0.4882119596004486,3.6855227758536557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.2855224609375,0.0,19.69639015197754,1895.4371337890625,0.0,49.60737991333008,0.2391096204519271,1.0,0.0,3.0,1.0,0.0
12337440,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7864628434181213,0.2154310345649719,0.1955830156803131,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.8608347773551941,0.2852542996406555,0.2719620168209076,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1971435546875,0.8492060899734497,0.2735248506069183,0.1926575452089309,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969299316406,0.8199338316917419,0.2442065477371215,0.2332565933465957,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1959533691406,0.7109665870666504,0.1569912880659103,0.7151602506637573,288.1972045898437,289.82843017578125,290.2157897949219,287.3081970214844,290.2177124023437,297.0561218261719,288.2005310058594,1.0,0.3763449192047119,1.0,1.0,0.0,1.0,-1.930822372436524,1.930819392204285,3.003751089636353e-06,1.487109899520874,0.0719469487667083,0.0719469487667083,0.0,72.84354400634766,74.0,3927.634521484375,-0.0,650.1395874023438,1.0,283.1499938964844,288.0223999023437,290.3017578125,290.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18049.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855105400085449,1.0,0.0,0.0,0.1853651702404022,0.4882119596004486,3.6855227758536557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1245.2855224609375,0.0,19.69639015197754,1895.4371337890625,0.0,49.60737991333008,0.2391096204519271,1.0,0.0,3.0,1.0,0.0
12337500,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.7812445163726807,0.2148988842964172,0.1951607018709182,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22296142578125,0.855181872844696,0.2844007611274719,0.2712072730064392,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.222900390625,0.8438689112663269,0.2727943956851959,0.1921909749507904,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22271728515625,0.8146404027938843,0.2433667927980423,0.2325198203325271,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218017578125,0.7060034275054932,0.1564858108758926,0.7131359577178955,288.22296142578125,289.86944580078125,290.1827087402344,287.28399658203125,290.18463134765625,297.05694580078125,288.22613525390625,1.0,0.376741349697113,1.0,1.0,0.0,1.0,-1.9255342483520508,1.925531268119812,2.98760573969048e-06,1.4830018281936646,0.0608187802135944,0.0608187802135944,0.0,74.40489959716797,74.0,3803.76171875,-0.0,651.2333374023438,1.0,283.1499938964844,288.0675964355469,290.2776184082031,290.56915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18046.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848712801933288,1.0,0.0,0.0,0.1775007545948028,0.4884858429431915,3.514164292894861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1202.812255859375,0.0,19.66985511779785,1895.4371337890625,0.0,46.01666259765625,0.238916203379631,1.0,0.0,3.0,1.0,0.0
12337560,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470397949219,0.780242919921875,0.2143880575895309,0.1946986764669418,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2474975585937,0.8539900779724121,0.2835792005062103,0.2704238593578338,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2474365234375,0.8428043723106384,0.2720854580402374,0.1916942000389099,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24725341796875,0.8134047985076904,0.2425511479377746,0.2317448556423187,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2463684082031,0.7049024701118469,0.1560133993625641,0.7109700441360474,288.2474975585937,289.9101867675781,290.1498413085937,287.2598876953125,290.1517639160156,297.0580749511719,288.2505187988281,1.0,0.3758874237537384,1.0,1.0,0.0,1.0,-1.919910907745361,1.9199079275131223,2.9704731332458323e-06,1.4786206483840942,0.0495717152953147,0.0495717152953147,0.0,74.40531921386719,62.0,3682.263427734375,-0.0,646.9596557617188,1.0,283.1499938964844,288.1131286621094,290.2535400390625,290.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,18044.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842383086681366,1.0,0.0,0.0,0.1698910892009735,0.4887605905532837,3.3504623520030923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.231201171875,0.0,19.64499855041504,1895.4371337890625,0.0,42.5228157043457,0.2387318760156631,1.0,0.0,3.0,1.0,0.0
12337620,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.7869189977645874,0.2134213596582412,0.1937075406312942,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936706542969,0.8607397675514221,0.2820103764533996,0.2688087821006775,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.8494361042976379,0.2707212567329407,0.1906479597091674,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29345703125,0.8193774819374084,0.240981325507164,0.2301309406757354,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926025390625,0.7107444405555725,0.1551566570997238,0.7064553499221802,288.2936706542969,289.99090576171875,290.0847473144531,287.2118835449219,290.086669921875,297.06103515625,288.2964782714844,1.0,0.3712554275989532,1.0,1.0,0.0,1.0,-1.9081655740737915,1.9081627130508425,2.934863232439966e-06,1.469464659690857,0.0267133321613073,0.0267133321613073,0.0,71.21287536621094,50.0,3446.67822265625,-0.0,627.7254638671875,1.0,283.1499938964844,288.2046813964844,290.2055969238281,290.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829834222793579,1.0,0.0,0.0,0.1554135382175445,0.4893199801445007,3.044205110214193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1080.646240234375,0.0,19.600215911865234,1895.4371337890625,0.0,35.77601623535156,0.2383887469768524,1.0,0.0,3.0,1.0,0.0
12337680,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2932434082031,0.7869189977645874,0.2134213596582412,0.1937075406312942,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936706542969,0.8607397675514221,0.2820103764533996,0.2688087821006775,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.8494361042976379,0.2707212567329407,0.1906479597091674,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29345703125,0.8193774819374084,0.240981325507164,0.2301309406757354,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926025390625,0.7107444405555725,0.1551566570997238,0.7064553499221802,288.2936706542969,289.99090576171875,290.0847473144531,287.2118835449219,290.086669921875,297.06103515625,288.2964782714844,1.0,0.3712554275989532,1.0,1.0,0.0,1.0,-1.9081655740737915,1.9081627130508425,2.934863232439966e-06,1.469464659690857,0.0267133321613073,0.0267133321613073,0.0,71.21287536621094,50.0,3446.67822265625,-0.0,627.7254638671875,1.0,283.1499938964844,288.2046813964844,290.2055969238281,290.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829834222793579,1.0,0.0,0.0,0.1554135382175445,0.4893199801445007,3.044205110214193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1080.646240234375,0.0,19.600215911865234,1895.4371337890625,0.0,35.77601623535156,0.2383887469768524,1.0,0.0,3.0,1.0,0.0
12337740,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.8036953210830688,0.2125347703695297,0.1926645785570144,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.366943359375,0.8784429430961609,0.2805341184139251,0.2671554088592529,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666076660156,0.8666489720344543,0.2694360315799713,0.1895604282617569,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.834743082523346,0.2394948899745941,0.2284695506095886,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612060546875,0.7246778011322021,0.1544107347726822,0.7018641829490662,288.3669738769531,290.0705871582031,290.0204772949219,287.1641845703125,290.0223693847656,297.0647277832031,288.3887939453125,1.0,0.3638227581977844,1.0,1.0,0.0,1.0,-1.896113395690918,1.8961105346679688,2.8985709832340945e-06,1.4600640535354614,0.0037887510843575,0.0037887510843575,0.0,65.04097747802734,38.0,2938.957275390625,-0.0,598.8659057617188,1.0,283.1499938964844,288.3034973144531,290.154541015625,290.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18454.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813418507575989,1.0,0.0,0.0,0.0936825796961784,0.4523698985576629,1.796766957440354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.7609252929688,0.0,18.14310073852539,1895.4371337890625,0.0,27.32413101196289,0.2364242374897003,1.0,0.0,3.0,1.0,0.0
12337800,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3645324707031,0.8036953210830688,0.2125347703695297,0.1926645785570144,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.366943359375,0.8784429430961609,0.2805341184139251,0.2671554088592529,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666076660156,0.8666489720344543,0.2694360315799713,0.1895604282617569,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656311035156,0.834743082523346,0.2394948899745941,0.2284695506095886,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612060546875,0.7246778011322021,0.1544107347726822,0.7018641829490662,288.3669738769531,290.0705871582031,290.0204772949219,287.1641845703125,290.0223693847656,297.0647277832031,288.3887939453125,1.0,0.3638227581977844,1.0,1.0,0.0,1.0,-1.896113395690918,1.8961105346679688,2.8985709832340945e-06,1.4600640535354614,0.0037887510843575,0.0037887510843575,0.0,65.04097747802734,38.0,2938.957275390625,-0.0,598.8659057617188,1.0,283.1499938964844,288.3034973144531,290.154541015625,290.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18454.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813418507575989,1.0,0.0,0.0,0.0936825796961784,0.4523698985576629,1.796766957440354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,765.7609252929688,0.0,18.14310073852539,1895.4371337890625,0.0,27.32413101196289,0.2364242374897003,1.0,0.0,3.0,1.0,0.0
12337860,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.834101676940918,0.2133611142635345,0.1924967914819717,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9140963554382324,0.2805994749069214,0.2663219273090362,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0047912597656,0.9012477993965148,0.2698389887809753,0.1891410648822784,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00244140625,0.8656800985336304,0.2393482327461242,0.2275080531835556,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.990966796875,0.7509095668792725,0.1546332985162735,0.6995954513549805,289.0055236816406,290.14923095703125,289.95709228515625,287.1167907714844,289.9589538574219,297.0772705078125,289.0432434082031,1.0,0.3547590374946594,1.0,1.0,0.0,1.0,-1.8905184268951416,1.8905154466629028,2.881684622479952e-06,1.4556095600128174,5.551115123125783e-17,5.551115123125783e-17,0.0,56.32411575317383,26.0,1529.8302001953125,-0.0,566.7535400390625,1.0,283.1494445800781,288.3504333496094,289.9367980957031,290.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18145.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497665584087371,1.0,0.0,0.0,1.611015250091441e-05,0.4572608768939972,3.054962153473812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2483672201633453,0.0,17.7054500579834,1895.4371337890625,0.0,0.0,0.2333323955535888,1.0,0.0,3.0,1.0,0.0
12337920,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9998779296875,0.834101676940918,0.2133611142635345,0.1924967914819717,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9140963554382324,0.2805994749069214,0.2663219273090362,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0047912597656,0.9012477993965148,0.2698389887809753,0.1891410648822784,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00244140625,0.8656800985336304,0.2393482327461242,0.2275080531835556,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.990966796875,0.7509095668792725,0.1546332985162735,0.6995954513549805,289.0055236816406,290.14923095703125,289.95709228515625,287.1167907714844,289.9589538574219,297.0772705078125,289.0432434082031,1.0,0.3547590374946594,1.0,1.0,0.0,1.0,-1.8905184268951416,1.8905154466629028,2.881684622479952e-06,1.4556095600128174,5.551115123125783e-17,5.551115123125783e-17,0.0,56.32411575317383,26.0,1529.8302001953125,-0.0,566.7535400390625,1.0,283.1494445800781,288.3504333496094,289.9367980957031,290.0213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18145.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497665584087371,1.0,0.0,0.0,1.611015250091441e-05,0.4572608768939972,3.054962153473812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2483672201633453,0.0,17.7054500579834,1895.4371337890625,0.0,0.0,0.2333323955535888,1.0,0.0,3.0,1.0,0.0
12337980,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.8969054222106934,0.2158523350954055,0.1941171288490295,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42608642578125,0.9860936999320984,0.282259464263916,0.2672294080257416,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42578125,0.9752375483512878,0.2719279825687408,0.1901091635227203,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.934209644794464,0.2406136244535446,0.2280652970075607,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190368652344,0.807537853717804,0.1559945791959762,0.7027385830879211,289.4261169433594,290.22674560546875,289.8945617675781,287.0697937011719,289.8963928222656,297.1009826660156,289.4443664550781,1.0,0.3452794551849365,1.0,1.0,0.0,1.0,-1.899154543876648,1.8991515636444087,2.9076215923851123e-06,1.462377667427063,5.551115123125783e-17,5.551115123125783e-17,0.0,45.33686828613281,29.0,769.5343017578125,-0.0,537.3662109375,1.0,283.1492919921875,288.3503723144531,289.64141845703125,289.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17937.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1636385023593902,1.0,0.0,0.0,1.59301398525713e-05,0.4824966490268707,3.020826590174192e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359128057956695,0.0,18.55986213684082,1895.4371337890625,0.0,0.0,0.2338122874498367,1.0,0.0,3.0,1.0,0.0
12338040,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4234313964844,0.8969054222106934,0.2158523350954055,0.1941171288490295,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42608642578125,0.9860936999320984,0.282259464263916,0.2672294080257416,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42578125,0.9752375483512878,0.2719279825687408,0.1901091635227203,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.934209644794464,0.2406136244535446,0.2280652970075607,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4190368652344,0.807537853717804,0.1559945791959762,0.7027385830879211,289.4261169433594,290.22674560546875,289.8945617675781,287.0697937011719,289.8963928222656,297.1009826660156,289.4443664550781,1.0,0.3452794551849365,1.0,1.0,0.0,1.0,-1.899154543876648,1.8991515636444087,2.9076215923851123e-06,1.462377667427063,5.551115123125783e-17,5.551115123125783e-17,0.0,45.33686828613281,29.0,769.5343017578125,-0.0,537.3662109375,1.0,283.1492919921875,288.3503723144531,289.64141845703125,289.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,17937.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1636385023593902,1.0,0.0,0.0,1.59301398525713e-05,0.4824966490268707,3.020826590174192e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359128057956695,0.0,18.55986213684082,1895.4371337890625,0.0,0.0,0.2338122874498367,1.0,0.0,3.0,1.0,0.0
12338100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419006347656,0.9238401651382446,0.2170317023992538,0.1951209455728531,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5435485839844,0.9990000128746032,0.2832257449626922,0.2608838081359863,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54345703125,0.9968630075454712,0.272941917181015,0.1907637566328048,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426940917969,0.961522340774536,0.2412488758563995,0.2285787314176559,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5389709472656,0.8282465934753418,0.1567399799823761,0.7055493593215942,289.5436706542969,290.2650756835937,289.8636474609375,287.04644775390625,289.865478515625,297.1122741699219,289.5556640625,1.0,0.3423084914684295,1.0,1.0,0.0,1.0,-1.897254586219788,1.8972517251968384,2.902192136389204e-06,1.461093544960022,5.551115123125783e-17,5.551115123125783e-17,0.0,42.30788040161133,29.0,535.5490112304688,-0.0,526.3348388671875,1.0,283.14923095703125,288.350341796875,289.5040588378906,289.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17922.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1036410108208656,1.0,0.0,0.0,1.5917183191049844e-05,0.4890295565128326,3.0183695170007973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372899115085601,0.0,18.819150924682617,1895.4371337890625,0.0,0.0,0.2341547757387161,1.0,0.0,3.0,1.0,0.0
12338160,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.61846923828125,0.936279594898224,0.2180119454860687,0.196050763130188,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6193542480469,0.9983189105987548,0.2847175002098083,0.2522561848163605,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6193542480469,0.9983189105987548,0.2740112543106079,0.1863155663013458,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.61895751953125,0.9717806577682496,0.2417612373828888,0.2290793657302856,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6166381835937,0.8370404243469238,0.1574238985776901,0.7085545659065247,289.6195373535156,290.3031616210937,289.8329467773437,287.023193359375,289.8348083496094,297.121826171875,289.62713623046875,1.0,0.3397330641746521,1.0,1.0,0.0119969490915536,1.0,-1.887258768081665,1.887247562408448,1.1264265594945757e-05,1.453345775604248,5.551115123125783e-17,5.551115123125783e-17,0.0,41.01516342163086,47.0,364.411376953125,-0.0,515.2242431640625,1.0,283.149169921875,288.3503112792969,289.37310791015625,289.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,17928.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0332006514072418,1.0,0.0,0.0,1.5921985323075205e-05,0.4932236671447754,3.019279975775141e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1380731761455536,0.0,19.00082969665528,1895.4371337890625,0.0,0.0,0.2344546318054199,1.0,0.0,3.0,1.0,0.0
12338220,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919860839844,0.9371209740638732,0.2194034457206726,0.1974769532680511,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6922607421875,0.9985072016716005,0.2875410318374634,0.2537008821964264,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6922607421875,0.9985072016716005,0.2762925624847412,0.1873826086521148,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.692138671875,0.971258580684662,0.2424156963825225,0.2298242598772049,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.8378180861473083,0.1585960984230041,0.7141611576080322,289.6923217773437,290.37841796875,289.7722473144531,286.9769897460937,289.77459716796875,297.13775634765625,289.6946716308594,1.0,0.3425674140453338,1.0,1.0,0.0359908454120159,1.0,-1.8994855880737305,1.8993279933929443,0.0001575961214257,1.4624608755111694,5.551115123125783e-17,5.551115123125783e-17,0.0,41.47185897827149,65.0,151.61268615722656,-0.0,525.0988159179688,1.0,283.1490478515625,288.3502502441406,289.1290588378906,289.1917724609375,293.1499938964844,293.1499938964844,283.1499938964844,17954.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594541026861407e-05,0.4975318312644958,3.023722223126357e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382439285516739,0.0,19.209178924560547,1895.4371337890625,0.0,0.0,0.2348735183477401,1.0,0.0,3.0,1.0,0.0
12338280,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919860839844,0.9371209740638732,0.2194034457206726,0.1974769532680511,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6922607421875,0.9985072016716005,0.2875410318374634,0.2537008821964264,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6922607421875,0.9985072016716005,0.2762925624847412,0.1873826086521148,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.692138671875,0.971258580684662,0.2424156963825225,0.2298242598772049,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6914367675781,0.8378180861473083,0.1585960984230041,0.7141611576080322,289.6923217773437,290.37841796875,289.7722473144531,286.9769897460937,289.77459716796875,297.13775634765625,289.6946716308594,1.0,0.3425674140453338,1.0,1.0,0.0359908454120159,1.0,-1.8994855880737305,1.8993279933929443,0.0001575961214257,1.4624608755111694,5.551115123125783e-17,5.551115123125783e-17,0.0,41.47185897827149,65.0,151.61268615722656,-0.0,525.0988159179688,1.0,283.1490478515625,288.3502502441406,289.1290588378906,289.1917724609375,293.1499938964844,293.1499938964844,283.1499938964844,17954.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594541026861407e-05,0.4975318312644958,3.023722223126357e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382439285516739,0.0,19.209178924560547,1895.4371337890625,0.0,0.0,0.2348735183477401,1.0,0.0,3.0,1.0,0.0
12338340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.704345703125,0.9086461067199708,0.220076784491539,0.1983602046966552,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.9958493709564208,0.2878897190093994,0.273127406835556,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.9852073788642884,0.2764598131179809,0.1936978548765182,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.704345703125,0.9431771039962769,0.24254110455513,0.2301969975233078,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.8176136016845703,0.1594048142433166,0.7188349366188049,289.7043151855469,290.4524841308594,289.7125244140625,286.9312744140625,289.7197265625,297.146484375,289.7041320800781,1.0,0.3522495031356811,1.0,1.0,0.0599847435951232,1.0,-1.9383288621902464,1.936813950538636,0.001514847157523,1.491804838180542,5.551115123125783e-17,5.551115123125783e-17,0.0,45.65411376953125,83.0,42.44609451293945,-0.0,565.9110107421875,1.0,283.1488952636719,288.3502197265625,288.90643310546875,288.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17976.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596479160070885e-05,0.4991647601127624,3.02739739744054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373096704483032,0.0,19.30047607421875,1895.4371337890625,0.0,0.0,0.2350945472717285,1.0,0.0,3.0,1.0,0.0
12338400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.704345703125,0.9086461067199708,0.220076784491539,0.1983602046966552,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.9958493709564208,0.2878897190093994,0.273127406835556,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.9852073788642884,0.2764598131179809,0.1936978548765182,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.704345703125,0.9431771039962769,0.24254110455513,0.2301969975233078,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70440673828125,0.8176136016845703,0.1594048142433166,0.7188349366188049,289.7043151855469,290.4524841308594,289.7125244140625,286.9312744140625,289.7197265625,297.146484375,289.7041320800781,1.0,0.3522495031356811,1.0,1.0,0.0599847435951232,1.0,-1.9383288621902464,1.936813950538636,0.001514847157523,1.491804838180542,5.551115123125783e-17,5.551115123125783e-17,0.0,45.65411376953125,83.0,42.44609451293945,-0.0,565.9110107421875,1.0,283.1488952636719,288.3502197265625,288.90643310546875,288.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17976.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596479160070885e-05,0.4991647601127624,3.02739739744054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1373096704483032,0.0,19.30047607421875,1895.4371337890625,0.0,0.0,0.2350945472717285,1.0,0.0,3.0,1.0,0.0
12338460,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.8415895700454712,0.2200933396816253,0.1989633589982986,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.920542061328888,0.2865914106369018,0.272487610578537,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.90735524892807,0.2758882641792297,0.1937007904052734,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.8680199384689331,0.2421279847621917,0.2304035276174545,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967468261719,0.7579021453857422,0.1597563326358795,0.7231789827346802,289.6967163085937,290.5253601074219,289.6537475585937,286.88604736328125,289.7003479003906,297.14959716796875,289.69677734375,1.0,0.3645851612091064,1.0,1.0,0.0882814228534698,1.0,-1.9429601430892944,1.930708765983581,0.0122514124959707,1.4848510026931765,5.551115123125783e-17,5.551115123125783e-17,0.0,57.91633224487305,101.0,4.577628612518311,-0.0,610.0291748046875,1.0,283.1487731933594,288.35015869140625,288.7028503417969,288.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976009308360517e-05,0.4997444748878479,3.0295246021029565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359760165214538,0.0,19.33794212341309,1895.4371337890625,0.0,0.0,0.2351985871791839,1.0,0.0,3.0,1.0,0.0
12338520,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.8415895700454712,0.2200933396816253,0.1989633589982986,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.920542061328888,0.2865914106369018,0.272487610578537,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.90735524892807,0.2758882641792297,0.1937007904052734,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.8680199384689331,0.2421279847621917,0.2304035276174545,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967468261719,0.7579021453857422,0.1597563326358795,0.7231789827346802,289.6967163085937,290.5253601074219,289.6537475585937,286.88604736328125,289.7003479003906,297.14959716796875,289.69677734375,1.0,0.3645851612091064,1.0,1.0,0.0882814228534698,1.0,-1.9429601430892944,1.930708765983581,0.0122514124959707,1.4848510026931765,5.551115123125783e-17,5.551115123125783e-17,0.0,57.91633224487305,101.0,4.577628612518311,-0.0,610.0291748046875,1.0,283.1487731933594,288.35015869140625,288.7028503417969,288.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976009308360517e-05,0.4997444748878479,3.0295246021029565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1359760165214538,0.0,19.33794212341309,1895.4371337890625,0.0,0.0,0.2351985871791839,1.0,0.0,3.0,1.0,0.0
12338580,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7327575683594,0.7937269806861877,0.2198560386896133,0.1993196010589599,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334899902344,0.8631182909011841,0.2855332493782043,0.2719976305961609,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.8528274297714233,0.2752649188041687,0.1936817467212677,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.8187946677207947,0.241492748260498,0.2304041534662246,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73162841796875,0.7165637016296387,0.1598722040653228,0.7265938520431519,289.7334899902344,290.5970153808594,289.5959777832031,286.8413391113281,289.8038024902344,297.1506042480469,289.7391967773437,1.0,0.3785749077796936,1.0,1.0,0.1165781021118164,1.0,-1.94687819480896,1.891909956932068,0.0549682527780532,1.4454699754714966,5.551115123125783e-17,5.551115123125783e-17,0.0,72.4819107055664,104.0,57.58888626098633,-0.0,661.1189575195312,1.0,283.14862060546875,288.3501281738281,288.5162048339844,288.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,17995.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981579053914174e-05,0.4999341964721679,3.0305808860695005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1352221965789795,0.0,19.35240173339844,1895.4371337890625,0.0,0.0,0.2352438122034073,1.0,0.0,3.0,1.0,0.0
12338640,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7327575683594,0.7937269806861877,0.2198560386896133,0.1993196010589599,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334899902344,0.8631182909011841,0.2855332493782043,0.2719976305961609,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.8528274297714233,0.2752649188041687,0.1936817467212677,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.8187946677207947,0.241492748260498,0.2304041534662246,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73162841796875,0.7165637016296387,0.1598722040653228,0.7265938520431519,289.7334899902344,290.5970153808594,289.5959777832031,286.8413391113281,289.8038024902344,297.1506042480469,289.7391967773437,1.0,0.3785749077796936,1.0,1.0,0.1165781021118164,1.0,-1.94687819480896,1.891909956932068,0.0549682527780532,1.4454699754714966,5.551115123125783e-17,5.551115123125783e-17,0.0,72.4819107055664,104.0,57.58888626098633,-0.0,661.1189575195312,1.0,283.14862060546875,288.3501281738281,288.5162048339844,288.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,17995.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981579053914174e-05,0.4999341964721679,3.0305808860695005e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1352221965789795,0.0,19.35240173339844,1895.4371337890625,0.0,0.0,0.2352438122034073,1.0,0.0,3.0,1.0,0.0
12338700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.7779509425163269,0.219810277223587,0.1994634121656417,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7935485839844,0.8464115858078003,0.2851620614528656,0.271821916103363,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7933959960937,0.8368465304374695,0.275061696767807,0.1936774253845214,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7927551269531,0.8029341697692871,0.2412188351154327,0.2303539514541626,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.7026117444038391,0.1599378138780594,0.727943480014801,289.7935791015625,290.6323547363281,289.56744384765625,286.8191833496094,289.9190673828125,297.1512451171875,289.80328369140625,1.0,0.3838565051555633,1.0,1.0,0.1307264417409896,1.0,-1.9483954906463623,1.8561705350875848,0.092225044965744,1.409604787826538,5.551115123125783e-17,5.551115123125783e-17,0.0,78.46571350097656,104.0,119.3672332763672,-0.0,682.0394897460938,1.0,283.1485595703125,288.35009765625,288.4286499023437,288.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17996.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983101548044942e-05,0.4999707341194153,3.0308695548979253e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1355034559965133,0.0,19.3557071685791,1895.4371337890625,0.0,0.0,0.235255166888237,1.0,0.0,3.0,1.0,0.0
12338760,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.7666032910346985,0.2199155241250991,0.1996704339981079,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.888427734375,0.8345085978507996,0.2849633693695068,0.2717441320419311,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88818359375,0.8253784775733948,0.2750212550163269,0.1937330067157745,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.7907211780548096,0.2410539835691452,0.2303383350372314,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8834228515625,0.6920304894447327,0.160074383020401,0.7293089032173157,289.8885192871094,290.6673889160156,289.5391845703125,286.79718017578125,290.0829467773437,297.1525573730469,289.9031677246094,1.0,0.3884245753288269,1.0,1.0,0.1480041742324829,1.0,-1.9502371549606323,1.808647632598877,0.1415895372629165,1.361910104751587,5.551115123125783e-17,5.551115123125783e-17,0.0,83.45787048339844,92.0,200.51123046875,-0.0,699.9267578125,1.0,283.14849853515625,288.3500671386719,288.3446350097656,288.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984103811206296e-05,0.4999894201755523,3.031059832379196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136413499712944,0.0,19.357654571533203,1895.4371337890625,0.0,0.0,0.2352622896432876,1.0,0.0,3.0,1.0,0.0
12338820,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0986328125,0.7616007328033447,0.2206938564777374,0.2003121972084045,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000061035156,0.8286858201026917,0.2851555645465851,0.2718586027622223,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.8198989033699036,0.2755267322063446,0.1940373331308365,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.7846239805221558,0.2411600649356842,0.2304162979125976,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6873108744621277,0.160672590136528,0.7320266366004944,290.1000671386719,290.73651123046875,289.48345947265625,286.7536315917969,290.2834777832031,297.1581115722656,290.110107421875,1.0,0.3909046351909637,1.0,1.0,0.1825596392154693,1.0,-1.954866528511048,1.7500391006469729,0.2048273831605911,1.3025989532470703,5.551115123125783e-17,5.551115123125783e-17,0.0,86.27830505371094,80.0,247.2695770263672,-0.0,712.8268432617188,1.0,283.1483459472656,288.3500366210937,288.1865234375,288.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598516792000737e-05,0.5000021457672119,3.03126149398328e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395642906427383,0.0,19.359420776367188,1895.4371337890625,0.0,0.0,0.2352693825960159,1.0,0.0,3.0,1.0,0.0
12338880,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0986328125,0.7616007328033447,0.2206938564777374,0.2003121972084045,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000061035156,0.8286858201026917,0.2851555645465851,0.2718586027622223,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.8198989033699036,0.2755267322063446,0.1940373331308365,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.7846239805221558,0.2411600649356842,0.2304162979125976,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6873108744621277,0.160672590136528,0.7320266366004944,290.1000671386719,290.73651123046875,289.48345947265625,286.7536315917969,290.2834777832031,297.1581115722656,290.110107421875,1.0,0.3909046351909637,1.0,1.0,0.1825596392154693,1.0,-1.954866528511048,1.7500391006469729,0.2048273831605911,1.3025989532470703,5.551115123125783e-17,5.551115123125783e-17,0.0,86.27830505371094,80.0,247.2695770263672,-0.0,712.8268432617188,1.0,283.1483459472656,288.3500366210937,288.1865234375,288.227294921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598516792000737e-05,0.5000021457672119,3.03126149398328e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395642906427383,0.0,19.359420776367188,1895.4371337890625,0.0,0.0,0.2352693825960159,1.0,0.0,3.0,1.0,0.0
12338940,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.768648087978363,0.2217795699834823,0.2011330425739288,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.835128664970398,0.2857151329517364,0.2722106575965881,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8265623450279236,0.2763682007789612,0.1944996267557144,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.7912265658378601,0.2415382117033004,0.2306144833564758,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.6941410899162292,0.1615244001150131,0.7350850701332092,290.2652282714844,290.8042907714844,289.4288024902344,286.7106628417969,290.4512939453125,297.1654968261719,290.27618408203125,1.0,0.3889821469783783,1.0,1.0,0.2171151041984558,1.0,-1.960740327835083,1.7003583908081057,0.2603818774223327,1.2519207000732422,5.551115123125783e-17,5.551115123125783e-17,0.0,83.59724426269531,68.0,240.0186309814453,-0.0,708.4489135742188,1.0,283.1482238769531,288.3499755859375,288.0404663085937,288.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17999.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985589925548993e-05,0.5000032782554626,3.031341724944042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1424673497676849,0.0,19.359956741333008,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
12339000,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.768648087978363,0.2217795699834823,0.2011330425739288,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651672363281,0.835128664970398,0.2857151329517364,0.2722106575965881,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8265623450279236,0.2763682007789612,0.1944996267557144,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.7912265658378601,0.2415382117033004,0.2306144833564758,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613830566406,0.6941410899162292,0.1615244001150131,0.7350850701332092,290.2652282714844,290.8042907714844,289.4288024902344,286.7106628417969,290.4512939453125,297.1654968261719,290.27618408203125,1.0,0.3889821469783783,1.0,1.0,0.2171151041984558,1.0,-1.960740327835083,1.7003583908081057,0.2603818774223327,1.2519207000732422,5.551115123125783e-17,5.551115123125783e-17,0.0,83.59724426269531,68.0,240.0186309814453,-0.0,708.4489135742188,1.0,283.1482238769531,288.3499755859375,288.0404663085937,288.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17999.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985589925548993e-05,0.5000032782554626,3.031341724944042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1424673497676849,0.0,19.359956741333008,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
12339060,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3758239746094,0.7792313098907471,0.2226724773645401,0.2017501145601272,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.376953125,0.8453336358070374,0.2862578630447387,0.2725220620632171,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768310546875,0.8367257714271545,0.2770994901657104,0.1948636472225189,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.8016396760940552,0.2419202774763107,0.2307817935943603,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739624023437,0.7041916251182556,0.1622512489557266,0.7374163269996643,290.37701416015625,290.8521423339844,289.39019775390625,286.6802062988281,290.535888671875,297.17138671875,290.3855895996094,1.0,0.3857825696468353,1.0,1.0,0.2331453710794448,1.0,-1.96529233455658,1.675196647644043,0.2900956869125366,1.2259242534637451,5.551115123125783e-17,5.551115123125783e-17,0.0,79.51432800292969,68.0,218.89016723632807,-0.0,698.3604736328125,1.0,283.14813232421875,288.3499450683594,287.9423522949219,287.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985719073796645e-05,0.5000025033950806,3.03136584844238e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.144404649734497,0.0,19.36007308959961,1895.4371337890625,0.0,0.0,0.2352726608514785,1.0,0.0,3.0,1.0,0.0
