time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339120,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.784611701965332,0.22302907705307,0.2019931524991989,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4152526855469,0.8506137132644653,0.2864836752414703,0.2726508677005768,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151306152344,0.8419272303581238,0.2773955762386322,0.1950091421604156,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41455078125,0.8069257736206055,0.2420803904533386,0.2308498173952102,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.7092102766036987,0.1625520288944244,0.7383583188056946,290.41534423828125,290.8707580566406,289.37518310546875,286.6683349609375,290.5694580078125,297.1737060546875,290.4237976074219,1.0,0.3842134177684784,1.0,1.0,0.2394493222236633,1.0,-1.967126488685608,1.6651281118392944,0.3019984066486358,1.2155206203460691,5.551115123125783e-17,5.551115123125783e-17,0.0,77.55062103271484,56.0,210.2846221923828,-0.0,693.2147216796875,1.0,283.1481018066406,288.3499450683594,287.9052124023437,287.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450767070055008,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
12339180,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.8093353509902954,0.2243117541074752,0.2028242945671081,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501708984375,0.8758586645126343,0.2873257994651794,0.2731009125709533,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.550048828125,0.8667080998420715,0.2784744203090668,0.1955096870660781,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.8297303915023804,0.2426833361387252,0.2310775816440582,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5472412109375,0.7301903963088989,0.1636712253093719,0.7417271137237549,290.5502624511719,290.93585205078125,289.3226928710937,286.626708984375,290.6976318359375,297.1817932128906,290.55877685546875,1.0,0.3775955438613891,1.0,1.0,0.2617835402488708,1.0,-1.97358500957489,1.627475619316101,0.346109390258789,1.176690936088562,5.551115123125783e-17,5.551115123125783e-17,0.0,69.43489074707031,44.0,195.2277069091797,-0.0,670.9745483398438,1.0,283.14794921875,288.34991455078125,287.7796325683594,287.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.5000011324882507,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472645103931427,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
12339240,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.549072265625,0.8093353509902954,0.2243117541074752,0.2028242945671081,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501708984375,0.8758586645126343,0.2873257994651794,0.2731009125709533,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.550048828125,0.8667080998420715,0.2784744203090668,0.1955096870660781,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.8297303915023804,0.2426833361387252,0.2310775816440582,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5472412109375,0.7301903963088989,0.1636712253093719,0.7417271137237549,290.5502624511719,290.93585205078125,289.3226928710937,286.626708984375,290.6976318359375,297.1817932128906,290.55877685546875,1.0,0.3775955438613891,1.0,1.0,0.2617835402488708,1.0,-1.97358500957489,1.627475619316101,0.346109390258789,1.176690936088562,5.551115123125783e-17,5.551115123125783e-17,0.0,69.43489074707031,44.0,195.2277069091797,-0.0,670.9745483398438,1.0,283.14794921875,288.34991455078125,287.7796325683594,287.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.5000011324882507,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472645103931427,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
12339300,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6177673339844,0.8245439529418945,0.224977359175682,0.2032365947961807,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188659667969,0.893181562423706,0.287779837846756,0.2733325064182281,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6187438964844,0.8838096857070923,0.2790428102016449,0.1957610696554184,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181335449219,0.8447051644325256,0.2430136054754257,0.2311943173408508,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61590576171875,0.7436536550521851,0.1642652750015258,0.7434598803520203,290.61895751953125,290.9678955078125,289.2968444824219,286.60614013671875,290.76678466796875,297.185791015625,290.62762451171875,1.0,0.3737956583499908,1.0,1.0,0.2729506492614746,1.0,-1.97688090801239,1.607667326927185,0.3692135214805603,1.1562787294387815,5.551115123125783e-17,5.551115123125783e-17,0.0,64.84422302246094,44.0,194.1119537353516,-0.0,658.0545043945312,1.0,283.1478881835937,288.3498840332031,287.72021484375,287.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483252495527267,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12339360,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820983886719,0.842724621295929,0.2256625890731811,0.2036570459604263,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829833984375,0.915227472782135,0.2882575690746307,0.2735766768455505,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6828918457031,0.9050370454788208,0.2796333730220794,0.1960206478834152,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.8636674284934998,0.2433649599552154,0.2313209027051925,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805725097656,0.7606455683708191,0.1648825109004974,0.7452489733695984,290.6830444335937,290.99957275390625,289.27130126953125,286.58575439453125,290.8107604980469,297.18975830078125,290.6898498535156,1.0,0.3697530329227447,1.0,1.0,0.2802067399024963,1.0,-1.9802908897399905,1.59486722946167,0.3854236900806427,1.1428236961364746,5.551115123125783e-17,5.551115123125783e-17,0.0,59.98448944091797,32.0,180.6917724609375,-0.0,644.2880859375,1.0,283.1478271484375,288.349853515625,287.6628112792969,287.6930236816406,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149356335401535,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339420,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841796875,0.8969496488571167,0.2269923090934753,0.2044707983732223,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.9785041213035583,0.2891960740089416,0.2740554809570312,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.9694615602493286,0.2807843387126922,0.1965254694223404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.9210070967674256,0.2440565079450607,0.2315656542778015,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.8106921911239624,0.1661304086446762,0.7488714456558228,290.7850341796875,291.0618591308594,289.2210693359375,286.5455627441406,290.895263671875,297.1970520019531,290.7911071777344,1.0,0.3610898554325104,1.0,1.0,0.2947188913822174,1.0,-1.9870936870574951,1.56953763961792,0.4175560474395752,1.116194248199463,5.551115123125783e-17,5.551115123125783e-17,0.0,49.70513153076172,35.0,151.85040283203125,-0.0,614.7023315429688,1.0,283.1476745605469,288.3498229980469,287.5538635253906,287.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510342508554458,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12339480,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7841796875,0.8969496488571167,0.2269923090934753,0.2044707983732223,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78497314453125,0.9785041213035583,0.2891960740089416,0.2740554809570312,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.9694615602493286,0.2807843387126922,0.1965254694223404,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.9210070967674256,0.2440565079450607,0.2315656542778015,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.8106921911239624,0.1661304086446762,0.7488714456558228,290.7850341796875,291.0618591308594,289.2210693359375,286.5455627441406,290.895263671875,297.1970520019531,290.7911071777344,1.0,0.3610898554325104,1.0,1.0,0.2947188913822174,1.0,-1.9870936870574951,1.56953763961792,0.4175560474395752,1.116194248199463,5.551115123125783e-17,5.551115123125783e-17,0.0,49.70513153076172,35.0,151.85040283203125,-0.0,614.7023315429688,1.0,283.1476745605469,288.3498229980469,287.5538635253906,287.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510342508554458,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12339540,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803100585937,0.936309576034546,0.2282402962446212,0.2054359763860702,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.2903824746608734,0.2657573521137237,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.2818878889083862,0.1961988359689712,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805236816406,0.9608060717582704,0.2447022348642349,0.2320053875446319,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8409654498100281,0.1673565953969955,0.7535409331321716,290.8810729980469,291.1227111816406,289.1719970703125,286.506103515625,290.9816589355469,297.2032470703125,290.8866882324219,1.0,0.3565448522567749,1.0,1.0,0.3092310726642608,1.0,-1.9840675592422483,1.5365782976150513,0.4474892616271972,1.0842289924621582,5.551115123125783e-17,5.551115123125783e-17,0.0,44.94502258300781,53.0,137.5995330810547,-0.0,596.24267578125,1.0,283.1475524902344,288.34979248046875,287.4519958496094,287.4783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524523347616195,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339600,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803100585937,0.936309576034546,0.2282402962446212,0.2054359763860702,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.2903824746608734,0.2657573521137237,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.9990000128746032,0.2818878889083862,0.1961988359689712,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805236816406,0.9608060717582704,0.2447022348642349,0.2320053875446319,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8409654498100281,0.1673565953969955,0.7535409331321716,290.8810729980469,291.1227111816406,289.1719970703125,286.506103515625,290.9816589355469,297.2032470703125,290.8866882324219,1.0,0.3565448522567749,1.0,1.0,0.3092310726642608,1.0,-1.9840675592422483,1.5365782976150513,0.4474892616271972,1.0842289924621582,5.551115123125783e-17,5.551115123125783e-17,0.0,44.94502258300781,53.0,137.5995330810547,-0.0,596.24267578125,1.0,283.1475524902344,288.34979248046875,287.4519958496094,287.4783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524523347616195,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339660,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.93331640958786,0.2294262647628784,0.2065300494432449,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.2920882701873779,0.2696070373058319,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9984599351882936,0.2831089198589325,0.1980055421590805,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573974609375,0.9571158289909364,0.2453272193670272,0.2326162308454513,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.8393236398696899,0.1685871928930282,0.7591238617897034,290.9577941894531,291.1499938964844,289.1241149902344,286.46746826171875,291.03875732421875,297.2084045410156,290.96221923828125,1.0,0.3601839542388916,1.0,1.0,0.3190416693687439,1.0,-1.9995850324630733,1.5257599353790283,0.4738251864910126,1.0698119401931765,5.551115123125783e-17,5.551115123125783e-17,0.0,45.84487533569336,71.0,112.43051147460938,-0.0,610.9695434570312,1.0,283.1473999023437,288.3497619628906,287.3565368652344,287.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153618574142456,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339720,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.93331640958786,0.2294262647628784,0.2065300494432449,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.2920882701873779,0.2696070373058319,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9984599351882936,0.2831089198589325,0.1980055421590805,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573974609375,0.9571158289909364,0.2453272193670272,0.2326162308454513,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.8393236398696899,0.1685871928930282,0.7591238617897034,290.9577941894531,291.1499938964844,289.1241149902344,286.46746826171875,291.03875732421875,297.2084045410156,290.96221923828125,1.0,0.3601839542388916,1.0,1.0,0.3190416693687439,1.0,-1.9995850324630733,1.5257599353790283,0.4738251864910126,1.0698119401931765,5.551115123125783e-17,5.551115123125783e-17,0.0,45.84487533569336,71.0,112.43051147460938,-0.0,610.9695434570312,1.0,283.1473999023437,288.3497619628906,287.3565368652344,287.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153618574142456,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339780,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8888588547706604,0.2304693609476089,0.2077360153198242,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9693312644958496,0.2925459146499634,0.2774451375007629,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.959500014781952,0.2839488387107849,0.1988457292318344,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9090770483016968,0.2458598166704177,0.2333931177854538,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8052443861961365,0.1697419881820678,0.7655968070030212,291.0267639160156,291.1499938964844,289.0774230957031,286.4296569824219,291.0982666015625,297.2123107910156,291.0307922363281,1.0,0.3694813251495361,1.0,1.0,0.3288522958755493,1.0,-2.020352602005005,1.5182597637176514,0.5020927786827087,1.0582058429718018,5.551115123125783e-17,5.551115123125783e-17,0.0,52.62436676025391,89.0,99.42240142822266,-0.0,650.1368408203125,1.0,283.14727783203125,288.3497314453125,287.2669677734375,287.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545381098985672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339840,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8888588547706604,0.2304693609476089,0.2077360153198242,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9693312644958496,0.2925459146499634,0.2774451375007629,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.959500014781952,0.2839488387107849,0.1988457292318344,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9090770483016968,0.2458598166704177,0.2333931177854538,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8052443861961365,0.1697419881820678,0.7655968070030212,291.0267639160156,291.1499938964844,289.0774230957031,286.4296569824219,291.0982666015625,297.2123107910156,291.0307922363281,1.0,0.3694813251495361,1.0,1.0,0.3288522958755493,1.0,-2.020352602005005,1.5182597637176514,0.5020927786827087,1.0582058429718018,5.551115123125783e-17,5.551115123125783e-17,0.0,52.62436676025391,89.0,99.42240142822266,-0.0,650.1368408203125,1.0,283.14727783203125,288.3497314453125,287.2669677734375,287.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545381098985672,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339900,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8623176217079163,0.2309330850839615,0.2083627879619598,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.9380000829696656,0.2927256524562835,0.277802973985672,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.9274219870567322,0.2843345403671264,0.1992731243371963,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8809556365013123,0.2460831254720688,0.23382169008255,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.7812514901161194,0.1702756583690643,0.7690240740776062,291.0586853027344,291.1499938964844,289.0545349121094,286.4110412597656,291.12701416015625,297.2137145996094,291.06256103515625,1.0,0.3752991855144501,1.0,1.0,0.3337575793266296,1.0,-2.026473999023437,1.5115249156951904,0.5149492025375366,1.0500930547714231,5.551115123125783e-17,5.551115123125783e-17,0.0,58.01399612426758,89.0,94.38562774658205,-0.0,673.6073608398438,1.0,283.147216796875,288.3497314453125,287.22418212890625,287.2467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549497991800308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12339960,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.8389744758605957,0.2313654869794845,0.2089888453483581,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.9073717594146729,0.2929238379001617,0.2782171070575714,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.8983945846557617,0.2847000062465668,0.1997091323137283,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.8559221625328064,0.2462842613458633,0.2342580258846283,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7596250772476196,0.1707874834537506,0.7724865078926086,291.0853576660156,291.1499938964844,289.031982421875,286.3926696777344,291.13555908203125,297.2148132324219,291.087646484375,1.0,0.381725937128067,1.0,1.0,0.3360184729099273,1.0,-2.032928943634033,1.5104238986968994,0.522504985332489,1.0476359128952026,5.551115123125783e-17,5.551115123125783e-17,0.0,64.1415786743164,107.0,79.986572265625,-0.0,699.9891967773438,1.0,283.1471252441406,288.3497009277344,287.18267822265625,287.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553095430135727,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340020,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7988335490226746,0.2320606112480163,0.2101791501045227,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.860670804977417,0.2932635545730591,0.2791004776954651,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.8529661297798157,0.2852882146835327,0.2005537003278732,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8151268362998962,0.2465621381998062,0.2351030707359314,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7246728539466858,0.1717031300067901,0.7793307900428772,291.11505126953125,291.1499938964844,288.9877624511719,286.3565673828125,291.14764404296875,297.2157592773437,291.1165771484375,1.0,0.3958538770675659,1.0,1.0,0.3405402302742004,1.0,-2.045668601989746,1.5087751150131226,0.5368934273719788,1.0433162450790403,5.551115123125783e-17,5.551115123125783e-17,0.0,78.21586608886719,110.0,50.81784057617188,-0.0,759.4400024414062,1.0,283.1470031738281,288.34967041015625,287.103271484375,287.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556655019521713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340080,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7988335490226746,0.2320606112480163,0.2101791501045227,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.860670804977417,0.2932635545730591,0.2791004776954651,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.8529661297798157,0.2852882146835327,0.2005537003278732,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8151268362998962,0.2465621381998062,0.2351030707359314,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7246728539466858,0.1717031300067901,0.7793307900428772,291.11505126953125,291.1499938964844,288.9877624511719,286.3565673828125,291.14764404296875,297.2157592773437,291.1165771484375,1.0,0.3958538770675659,1.0,1.0,0.3405402302742004,1.0,-2.045668601989746,1.5087751150131226,0.5368934273719788,1.0433162450790403,5.551115123125783e-17,5.551115123125783e-17,0.0,78.21586608886719,110.0,50.81784057617188,-0.0,759.4400024414062,1.0,283.1470031738281,288.34967041015625,287.103271484375,287.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556655019521713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340140,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.7746244072914124,0.2325552999973297,0.2110559195280075,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.835696280002594,0.2934947907924652,0.2797572314739227,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.8287628889083862,0.2856967151165008,0.2011724859476089,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.7902766466140747,0.2466849684715271,0.2356666624546051,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.7041619420051575,0.1724806576967239,0.7849239706993103,291.1366577148437,291.1499938964844,288.94482421875,286.3213806152344,291.15985107421875,297.2152404785156,291.1378173828125,1.0,0.4059643745422363,1.0,1.0,0.3450620174407959,1.0,-2.055649757385254,1.5052071809768677,0.550442636013031,1.0376983880996704,5.551115123125783e-17,5.551115123125783e-17,0.0,88.9708023071289,98.0,35.15190124511719,-0.0,805.5673217773438,1.0,283.1468811035156,288.3496398925781,287.0282897949219,287.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1557469516992569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340200,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.7746244072914124,0.2325552999973297,0.2110559195280075,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.835696280002594,0.2934947907924652,0.2797572314739227,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.8287628889083862,0.2856967151165008,0.2011724859476089,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.7902766466140747,0.2466849684715271,0.2356666624546051,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.7041619420051575,0.1724806576967239,0.7849239706993103,291.1366577148437,291.1499938964844,288.94482421875,286.3213806152344,291.15985107421875,297.2152404785156,291.1378173828125,1.0,0.4059643745422363,1.0,1.0,0.3450620174407959,1.0,-2.055649757385254,1.5052071809768677,0.550442636013031,1.0376983880996704,5.551115123125783e-17,5.551115123125783e-17,0.0,88.9708023071289,98.0,35.15190124511719,-0.0,805.5673217773438,1.0,283.1468811035156,288.3496398925781,287.0282897949219,287.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1557469516992569,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340260,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7693259119987488,0.2328964173793792,0.2115038782358169,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.8301008343696594,0.2936165332794189,0.2800129055976867,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.8233632445335388,0.2859564423561096,0.2014635652303695,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.7843723893165588,0.2466819584369659,0.2358065992593765,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.6997329592704773,0.1731484532356262,0.7885695695877075,291.1387939453125,291.1499938964844,288.9031982421875,286.2871398925781,291.13775634765625,297.2138366699219,291.13824462890625,1.0,0.4086326658725738,1.0,1.0,0.345589280128479,1.0,-2.061394453048706,1.5074875354766846,0.5539069175720215,1.0388325452804563,5.551115123125783e-17,5.551115123125783e-17,0.0,91.93675994873048,86.0,6.805182933807373,-0.0,821.004150390625,1.0,283.146728515625,288.349609375,286.9573974609375,286.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555651128292083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340320,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7693259119987488,0.2328964173793792,0.2115038782358169,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.8301008343696594,0.2936165332794189,0.2800129055976867,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.8233632445335388,0.2859564423561096,0.2014635652303695,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.7843723893165588,0.2466819584369659,0.2358065992593765,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.6997329592704773,0.1731484532356262,0.7885695695877075,291.1387939453125,291.1499938964844,288.9031982421875,286.2871398925781,291.13775634765625,297.2138366699219,291.13824462890625,1.0,0.4086326658725738,1.0,1.0,0.345589280128479,1.0,-2.061394453048706,1.5074875354766846,0.5539069175720215,1.0388325452804563,5.551115123125783e-17,5.551115123125783e-17,0.0,91.93675994873048,86.0,6.805182933807373,-0.0,821.004150390625,1.0,283.146728515625,288.349609375,286.9573974609375,286.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555651128292083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340380,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7743979692459106,0.2330640852451324,0.2116022557020187,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.8349557518959045,0.2935898900032043,0.2799284160137176,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.8282719254493713,0.2860413193702698,0.2014826983213424,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7892744541168213,0.246536448597908,0.235607698559761,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.7051358222961426,0.1737026572227478,0.7907301783561707,291.1255187988281,291.1499938964844,288.8628845214844,286.2538757324219,291.1132202148437,297.21148681640625,291.1245422363281,1.0,0.4067209959030151,1.0,1.0,0.3461165726184845,1.0,-2.0637922286987305,1.5078608989715576,0.5559313297271729,1.038767695426941,5.551115123125783e-17,5.551115123125783e-17,0.0,89.61518859863281,74.0,-12.321468353271484,-0.0,814.9589233398438,1.0,283.1466064453125,288.3495788574219,286.8902282714844,286.9076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550447195768356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340440,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7743979692459106,0.2330640852451324,0.2116022557020187,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.8349557518959045,0.2935898900032043,0.2799284160137176,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.8282719254493713,0.2860413193702698,0.2014826983213424,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.7892744541168213,0.246536448597908,0.235607698559761,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.7051358222961426,0.1737026572227478,0.7907301783561707,291.1255187988281,291.1499938964844,288.8628845214844,286.2538757324219,291.1132202148437,297.21148681640625,291.1245422363281,1.0,0.4067209959030151,1.0,1.0,0.3461165726184845,1.0,-2.0637922286987305,1.5078608989715576,0.5559313297271729,1.038767695426941,5.551115123125783e-17,5.551115123125783e-17,0.0,89.61518859863281,74.0,-12.321468353271484,-0.0,814.9589233398438,1.0,283.1466064453125,288.3495788574219,286.8902282714844,286.9076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1550447195768356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340500,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7798169255256653,0.2330948412418365,0.2115510404109954,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.8402791619300842,0.2935277819633484,0.2797859311103821,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.8335504531860352,0.2860293388366699,0.2014134228229522,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.7946951985359192,0.2464209496974945,0.2354127019643783,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.7104765176773071,0.1739436835050583,0.7913931012153625,291.11669921875,291.1499938964844,288.8432006835937,286.23760986328125,291.1009521484375,297.2099914550781,291.1155700683594,1.0,0.4045436680316925,1.0,1.0,0.3463802337646484,1.0,-2.06403923034668,1.5074241161346436,0.5566149950027466,1.038314700126648,5.551115123125783e-17,5.551115123125783e-17,0.0,87.1180648803711,74.0,-18.21319961547852,-0.0,806.3966674804688,1.0,283.14654541015625,288.3495788574219,286.85797119140625,286.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1547182500362396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340560,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7870138883590698,0.2330969423055648,0.2114479094743728,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.847425639629364,0.2934382259845733,0.2795904278755188,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.8405848741531372,0.2859876751899719,0.2013031244277954,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.801904022693634,0.2462819516658783,0.2351686507463455,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.7170630097389221,0.1741646379232406,0.7918395400047302,291.1073303222656,291.1499938964844,288.8238830566406,286.2215881347656,291.090576171875,297.2084045410156,291.10626220703125,1.0,0.4017534255981445,1.0,1.0,0.3468704223632812,1.0,-2.0637917518615723,1.506187081336975,0.5576046109199524,1.037168025970459,5.551115123125783e-17,5.551115123125783e-17,0.0,83.96760559082031,62.0,-21.48383522033692,-0.0,795.1040649414062,1.0,283.1464538574219,288.3495788574219,286.8265380859375,286.8431091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543712466955185,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340620,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.8068720102310181,0.2330366224050521,0.2111235707998275,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8677654266357422,0.2931963801383972,0.2790774703025818,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8605204820632935,0.2858360111713409,0.2009882479906082,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.8209375739097595,0.2459481656551361,0.2345665991306305,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.7339475750923157,0.1745596081018448,0.7922333478927612,291.0890197753906,291.1499938964844,288.7862548828125,286.1903381347656,291.0707397460937,297.2050170898437,291.087890625,1.0,0.3947591185569763,1.0,1.0,0.3478508293628692,1.0,-2.0621588230133057,1.5029056072235107,0.5592532753944397,1.0343077182769775,5.551115123125783e-17,5.551115123125783e-17,0.0,76.21028900146484,50.0,-24.27522850036621,-0.0,766.434326171875,1.0,283.1463317871094,288.3495483398437,286.7660522460937,286.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536719352006912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340680,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08917236328125,0.8068720102310181,0.2330366224050521,0.2111235707998275,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8677654266357422,0.2931963801383972,0.2790774703025818,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8605204820632935,0.2858360111713409,0.2009882479906082,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.8209375739097595,0.2459481656551361,0.2345665991306305,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.7339475750923157,0.1745596081018448,0.7922333478927612,291.0890197753906,291.1499938964844,288.7862548828125,286.1903381347656,291.0707397460937,297.2050170898437,291.087890625,1.0,0.3947591185569763,1.0,1.0,0.3478508293628692,1.0,-2.0621588230133057,1.5029056072235107,0.5592532753944397,1.0343077182769775,5.551115123125783e-17,5.551115123125783e-17,0.0,76.21028900146484,50.0,-24.27522850036621,-0.0,766.434326171875,1.0,283.1463317871094,288.3495483398437,286.7660522460937,286.78179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536719352006912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12340740,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.8333173990249634,0.0,0.2106838673353195,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.8982868790626526,0.0,0.2784440815448761,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.8906078338623047,0.0,0.2005805522203445,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.8472681045532227,0.0,0.2338523864746093,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.7584854960441589,0.0,0.7921419739723206,291.0703430175781,294.1499938964844,288.75,286.1601257324219,291.0516052246094,297.2015686035156,291.0692138671875,0.0,0.0,1.0,1.0,0.3488312363624573,1.0,-2.0594136714935303,1.4989017248153689,0.5605119466781616,1.0309592485427856,0.0,0.0,0.0,67.10472869873047,60.0,-25.247806549072266,-0.0,732.1452026367188,0.0,283.14617919921875,288.3495178222656,286.7085876464844,286.7235412597656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.8333173990249634,0.0,0.2106838673353195,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.8982868790626526,0.0,0.2784440815448761,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.8906078338623047,0.0,0.2005805522203445,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.8472681045532227,0.0,0.2338523864746093,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.7584854960441589,0.0,0.7921419739723206,291.0703430175781,294.1499938964844,288.75,286.1601257324219,291.0516052246094,297.2015686035156,291.0692138671875,0.0,0.0,1.0,1.0,0.3488312363624573,1.0,-2.0594136714935303,1.4989017248153689,0.5605119466781616,1.0309592485427856,0.0,0.0,0.0,67.10472869873047,60.0,-25.247806549072266,-0.0,732.1452026367188,0.0,283.14617919921875,288.3495178222656,286.7085876464844,286.7235412597656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0007730955258011,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0008141068392433,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0006012965459376,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0008141068392433,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0038617737591266,291.13677978515625,294.1499938964844,288.729736328125,286.1431884765625,290.7142944335937,296.57159423828125,291.1240234375,0.0,0.0,0.7595537304878235,0.7595537304878235,0.5054023265838623,1.0,-0.0082385428249835,0.0085393590852618,-0.0003008162602782,-0.0101278750225901,0.0,0.0,0.0,-0.0433932766318321,60.0,0.1447829604148864,-0.0,-4.627652742783539e-06,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.155832979692376e-19,2.1887621201137762e-16,4.860793265029515e-24,4.179904035742088e-13,4.17988858586113e-13,1.5296761554728753e-18,0.0,0.0,-0.0,0.0,0.0,3.65527347859606e-28,8.3289078221547e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0008596975822001,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0011132351355627,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.000803581031505,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0009492592071183,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0033398137893527,291.138671875,294.1499938964844,288.7174987792969,286.1329040527344,290.60272216796875,296.0044860839844,291.1134338378906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6092987656593323,1.0,-0.0041982629336416,0.005960323382169,-0.0017620604485273,-0.0114917326718568,0.0,0.0,0.0,-0.0229607112705707,60.0,-7.426567554473877,-0.0,-4.902855380350957e-06,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.000663742633546e-28,2.2003624429177784e-27,8.037128531656851e-31,2.9196805897694866e-18,2.91761698093632e-18,2.063730608046883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001161239633802,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001282483426621,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.418885019840673e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0001235448435181,297.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0005526843015104,291.1393127441406,294.1499938964844,288.7034912109375,286.1210632324219,290.5483703613281,295.11041259765625,291.1078796386719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.739532470703125,1.0,-0.0025806813500821,0.0032407112885266,-0.0006600297638215,-0.0146563500165939,0.0,0.0,0.0,-0.0154142752289772,60.0,-6.662077903747559,-0.0,-1.0113545556578177e-07,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0968696061578457e-43,-4.372051208693429e-43,-9.668959403841238e-44,1.600776885077525e-20,1.293052126275874e-20,3.07724758801651e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
