time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.534635319141672e-05,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0001005961748887,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.428278331644833e-05,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001004448567982,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004753943067044,291.1395874023437,294.1499938964844,288.6908874511719,286.1103820800781,290.5308532714844,294.2571716308594,291.10565185546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8697662353515625,1.0,-0.0010154836345463,0.0007243583677336,0.000291125208605,-0.0162973050028085,0.0,0.0,0.0,-0.0080022355541586,60.0,-3.622979640960693,-0.0,-7.030023851939404e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.980931715507458e-21,-5.1561196806306256e-21,-4.8248120348768305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.463315655011684e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.965413482859732e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.360412564594299e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.96534581645392e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004727086052298,291.13983154296875,294.1499938964844,288.6796875,286.1007995605469,290.5142822265625,293.5150451660156,291.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085724061354,3.2478478573239045e-08,0.0010085399262607,-0.0169955771416425,0.0,0.0,0.0,-0.0082092070952057,60.0,-2.3824105262756348,-0.0,-6.933775154038814e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0216558636637161e-20,-5.1089938117285445e-21,-5.1075648249086164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.462377784075215e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.964347555069251e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.359632581938058e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.9643410067074e-05,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004726653278339,291.1400756835937,294.1499938964844,288.6697692871094,286.0922546386719,290.4977722167969,292.8710327148437,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083534289151,6.8413426035363045e-09,0.0010083465604111,-0.0169738009572029,0.0,0.0,0.0,-0.0082040922716259,60.0,-1.936851024627685,-0.0,-6.932422280669925e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0217557877279475e-20,-5.108792267233592e-21,-5.108765610045883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.461060108151288e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.962958574760704e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.358606671914458e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.962952753994614e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004725995822809,291.1405639648437,294.1499938964844,288.6537475585937,286.0782165527344,290.4649658203125,291.8265075683594,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.719970703125,-0.0,-6.930466867061116e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0217576456531516e-20,-5.1087882282657574e-21,-5.108788632162541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.461060108151288e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.962958574760704e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,7.358606671914458e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.962952753994614e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004725995822809,291.1405639648437,294.1499938964844,288.6537475585937,286.0782165527344,290.4649658203125,291.8265075683594,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,-1.719970703125,-0.0,-6.930466867061116e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0217576456531516e-20,-5.1087882282657574e-21,-5.108788632162541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.459736611461268e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.961564501281828e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.357577123912051e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.961559408111498e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004725334583781,291.1409912109375,294.1499938964844,288.6424255371094,286.0679626464844,290.4325256347656,291.0399780273437,291.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.7022361755371094,-0.0,-6.928502926939474e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.459736611461268e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.961564501281828e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.357577123912051e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.961559408111498e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004725334583781,291.1409912109375,294.1499938964844,288.6424255371094,286.0679626464844,290.4325256347656,291.0399780273437,291.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,-1.7022361755371094,-0.0,-6.928502926939474e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.458396380068734e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.960152965504676e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.356534479185939e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.960147872334346e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004724665195681,291.14141845703125,294.1499938964844,288.6354064941406,286.06121826171875,290.4004821777344,290.4472961425781,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.7044390439987185,-0.0,-6.926514828364817e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.458396380068734e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.960152965504676e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.356534479185939e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.960147872334346e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0004724665195681,291.14141845703125,294.1499938964844,288.6354064941406,286.06121826171875,290.4004821777344,290.4472961425781,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423522263765,0.0,0.0,0.0,-0.0081792110577225,60.0,-1.7044390439987185,-0.0,-6.926514828364817e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.457035775994882e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.958720329450443e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.355476554948837e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.958715236280112e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004723985621239,291.1418151855469,294.1499938964844,288.63232421875,286.0576477050781,290.36895751953125,290.0008544921875,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.706581950187683,-0.0,-6.92449830808073e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.457035775994882e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.958720329450443e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.355476554948837e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.958715236280112e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004723985621239,291.1418151855469,294.1499938964844,288.63232421875,286.0576477050781,290.36895751953125,290.0008544921875,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,-1.706581950187683,-0.0,-6.92449830808073e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.45634747040458e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.957995644072072e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.354941044468433e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.95799055090174e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004723641613963,291.1419982910156,294.1499938964844,288.63214111328125,286.05694580078125,290.3533935546875,289.8209228515625,291.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,-1.706821322441101,-0.0,-6.923477258169441e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.455652616452426e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.957263682736084e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.354400440817699e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.957258589565754e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004723294696304,291.1421813964844,294.1499938964844,288.6327819824219,286.05694580078125,290.33795166015625,289.6648864746094,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,-1.706463098526001,-0.0,-6.922448392288062e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.45424471865408e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.955780842574312e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.353305409196764e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.955775749403983e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004722591256722,291.1425476074219,294.1499938964844,288.63641357421875,286.0588684082031,290.3075561523437,289.4124450683594,291.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.7040351629257202,-0.0,-6.920362949358605e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.45424471865408e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.955780842574312e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.353305409196764e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.955775749403983e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004722591256722,291.1425476074219,294.1499938964844,288.63641357421875,286.0588684082031,290.3075561523437,289.4124450683594,291.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,-1.7040351629257202,-0.0,-6.920362949358605e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.452811355004088e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.954271808965132e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.352190732490271e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.954266715794802e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004721875302493,291.1428527832031,294.1499938964844,288.64276123046875,286.06304931640625,290.2778015136719,289.2236022949219,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.6995275020599363,-0.0,-6.918241268749625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.452811355004088e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.954271808965132e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.352190732490271e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.954266715794802e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004721875302493,291.1428527832031,294.1499938964844,288.64276123046875,286.06304931640625,290.2778015136719,289.2236022949219,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,-1.6995275020599363,-0.0,-6.918241268749625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.451352525502445e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.952735126717016e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.351055683102459e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.952730761142448e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004721146542578,291.1431579589844,294.1499938964844,288.6515197753906,286.0691833496094,290.2486877441406,289.0831604003906,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.6932125091552734,-0.0,-6.916082639918386e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.451352525502445e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.952735126717016e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.351055683102459e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.952730761142448e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004721146542578,291.1431579589844,294.1499938964844,288.6515197753906,286.0691833496094,290.2486877441406,289.0831604003906,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,-1.6932125091552734,-0.0,-6.916082639918386e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.449868957744913e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.951172978617252e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.34990244382061e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.951168613042682e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004720405559055,291.1434326171875,294.1499938964844,288.6622314453125,286.0770263671875,290.2203063964844,288.9795837402344,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-1.6853668689727783,-0.0,-6.913889194493096e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.449868957744913e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.951172978617252e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.34990244382061e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.951168613042682e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0004720405559055,291.1434326171875,294.1499938964844,288.6622314453125,286.0770263671875,290.2203063964844,288.9795837402344,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,-1.6853668689727783,-0.0,-6.913889194493096e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.449118806514888e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.95038280962035e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.349318184424192e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.95037771645002e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004720030701719,291.1435852050781,294.1499938964844,288.668212890625,286.0814819335937,290.20635986328125,288.9388427734375,291.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,-1.6809536218643188,-0.0,-6.912779326739837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.448362106923014e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.949586092261598e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.348730287048966e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.949581726687028e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004719652933999,291.1437072753906,294.1499938964844,288.6745300292969,286.08624267578125,290.192626953125,288.9042358398437,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,-1.6762607097625732,-0.0,-6.911660932473751e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.446832700632513e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.94797592284158e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,7.347540667979047e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.94797155726701e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000471888895845,291.1439208984375,294.1499938964844,288.68804931640625,286.09649658203125,290.1656799316406,288.85040283203125,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.6661731004714966,-0.0,-6.90940211711677e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.446832700632513e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.94797592284158e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,7.347540667979047e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.94797155726701e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000471888895845,291.1439208984375,294.1499938964844,288.68804931640625,286.09649658203125,290.1656799316406,288.85040283203125,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,-1.6661731004714966,-0.0,-6.90940211711677e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.445283649256452e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.94634465314448e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.346335769398138e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.94634028756991e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004718115087598,291.1441345214844,294.1499938964844,288.702392578125,286.1075439453125,290.1394348144531,288.81304931640625,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.6553709506988523,-0.0,-6.907114169507622e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.445283649256452e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.94634465314448e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.346335769398138e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.94634028756991e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004718115087598,291.1441345214844,294.1499938964844,288.702392578125,286.1075439453125,290.1394348144531,288.81304931640625,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,-1.6553709506988523,-0.0,-6.907114169507622e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.44371713558212e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.944694465957582e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.345117046497762e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.944690100383012e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004717332485597,291.1443176269531,294.1499938964844,288.7171325683594,286.1190490722656,290.11395263671875,288.7882995605469,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.6441285610198977,-0.0,-6.904800642359987e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.44371713558212e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.944694465957582e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.345117046497762e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.944690100383012e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004717332485597,291.1443176269531,294.1499938964844,288.7171325683594,286.1190490722656,290.11395263671875,288.7882995605469,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,-1.6441285610198977,-0.0,-6.904800642359987e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.442134614801034e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.943028271663934e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.343885954469442e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.943023906089364e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004716542025562,291.1445007324219,294.1499938964844,288.7319030761719,286.1307373046875,290.0892028808594,288.7731018066406,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-1.6327166557312012,-0.0,-6.902465088387545e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.442134614801034e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.943028271663934e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.343885954469442e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.943023906089364e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004716542025562,291.1445007324219,294.1499938964844,288.7319030761719,286.1307373046875,290.0892028808594,288.7731018066406,291.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858221098835665e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,-1.6327166557312012,-0.0,-6.902465088387545e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.441338625038044e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.94219008134678e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.343266770476475e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.942185715772212e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004716144467238,291.1445617675781,294.1499938964844,288.7391967773437,286.13653564453125,290.0770874023437,288.7683410644531,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,-1.6270298957824707,-0.0,-6.901291271788068e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.440539724892004e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.94134825305082e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.342645403696224e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.94134388747625e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004715745453722,291.1446533203125,294.1499938964844,288.746337890625,286.1422424316406,290.0651550292969,288.7651062011719,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,-1.6214027404785156,-0.0,-6.900112481389442e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.438934648642316e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.939658775692806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.341397576965392e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.939654410118236e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004714943643193,291.144775390625,294.1499938964844,288.7600402832031,286.1533508300781,290.0417785644531,288.7623291015625,291.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.6104650497436523,-0.0,-6.897745663536625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.438934648642316e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.939658775692806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.341397576965392e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.939654410118236e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004714943643193,291.144775390625,294.1499938964844,288.7600402832031,286.1533508300781,290.0417785644531,288.7623291015625,291.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,-1.6104650497436523,-0.0,-6.897745663536625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.437323024030776e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.937961294781417e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.340143929468468e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.937956929206848e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004714138631243,291.1448669433594,294.1499938964844,288.7725830078125,286.1636962890625,290.0190734863281,288.76336669921875,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.600167155265808,-0.0,-6.895370319170979e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.437323024030776e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.937961294781417e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,7.340143929468468e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.937956929206848e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004714138631243,291.1448669433594,294.1499938964844,288.7725830078125,286.1636962890625,290.0190734863281,288.76336669921875,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,-1.600167155265808,-0.0,-6.895370319170979e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.435707761440426e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.93626017589122e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.338887371588498e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.936255810316652e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004713331873062,291.1449584960937,294.1499938964844,288.7835998535156,286.1730041503906,289.9969482421875,288.7669677734375,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-1.5907738208770752,-0.0,-6.892989290463447e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.435707761440426e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.93626017589122e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.338887371588498e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.936255810316652e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004713331873062,291.1449584960937,294.1499938964844,288.7835998535156,286.1730041503906,289.9969482421875,288.7669677734375,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,-1.5907738208770752,-0.0,-6.892989290463447e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
