time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.434091771254316e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.934558329405264e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.337630086112767e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.934553963830696e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004712524532806,291.14501953125,294.1499938964844,288.792724609375,286.18096923828125,289.9754333496094,288.7720642089844,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.582563042640686,-0.0,-6.890607551213179e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.434091771254316e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.934558329405264e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.337630086112767e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.934553963830696e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004712524532806,291.14501953125,294.1499938964844,288.792724609375,286.18096923828125,289.9754333496094,288.7720642089844,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,-1.582563042640686,-0.0,-6.890607551213179e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.433284139959142e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.933707769960164e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.337002170970663e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.933703404385597e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004712121153715,291.1450500488281,294.1499938964844,288.7964172363281,286.1843566894531,289.9648742675781,288.77490234375,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,-1.578988552093506,-0.0,-6.889418102673518e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.43247796385549e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.93285866570659e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,7.336374983424321e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.93285430013202e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004711718356702,291.14508056640625,294.1499938964844,288.7995300292969,286.1872863769531,289.9544372558594,288.7778015136719,291.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,-1.5758129358291626,-0.0,-6.888230075219326e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.431640501134098e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.931976819643752e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.335723785217851e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.931972454069182e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000471129984362,291.1451110839844,294.1499938964844,288.8020324707031,286.1898193359375,289.9437255859375,288.7807922363281,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.0,0.0,-0.0080123012885451,60.0,-1.5729557275772097,-0.0,-6.886997283572782e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.430869249626994e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.931164095178246e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,7.335123518714681e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.93116045719944e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004710914799943,291.1451110839844,294.1499938964844,288.8036499023437,286.1916809082031,289.9339294433594,288.783447265625,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,-1.570763349533081,-0.0,-6.88586183628104e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.429268538951874e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.929478983394802e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.333879329962656e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.929475345415996e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000471011531772,291.1451110839844,294.1499938964844,288.8046875,286.1937866210937,289.913818359375,288.788330078125,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.567704200744629,-0.0,-6.883505676569257e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.429268538951874e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.929478983394802e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.333879329962656e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.929475345415996e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000471011531772,291.1451110839844,294.1499938964844,288.8046875,286.1937866210937,289.913818359375,288.788330078125,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,-1.567704200744629,-0.0,-6.883505676569257e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.427680197404698e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.9278062407393e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.332643144764006e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.927802602760494e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004709321656264,291.1451110839844,294.1499938964844,288.80224609375,286.1933898925781,289.8940734863281,288.7919006347656,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.5668978691101074,-0.0,-6.88116728042587e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.427680197404698e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.9278062407393e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.332643144764006e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.927802602760494e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004709321656264,291.1451110839844,294.1499938964844,288.80224609375,286.1933898925781,289.8940734863281,288.7919006347656,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,-1.5668978691101074,-0.0,-6.88116728042587e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.426105680176988e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.926148049999028e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.331418601097539e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.92614441202022e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004708535270765,291.14508056640625,294.1499938964844,288.7959289550781,286.1900939941406,289.8746032714844,288.7935791015625,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.5686101913452148,-0.0,-6.878850200564558e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.426105680176988e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.926148049999028e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.331418601097539e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.92614441202022e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004708535270765,291.14508056640625,294.1499938964844,288.7959289550781,286.1900939941406,289.8746032714844,288.7935791015625,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,-1.5686101913452148,-0.0,-6.878850200564558e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.425324969924986e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.925325866788626e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.330811058636755e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.92532222880982e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004708145279437,291.1450500488281,294.1499938964844,288.7912292480469,286.1872863769531,289.86492919921875,288.7935791015625,291.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.0,0.0,-0.0079729668796062,60.0,-1.5705021619796753,-0.0,-6.877701252960834e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.424548625247552e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.924508049152792e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.330207881750539e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.924504411173984e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004707757325377,291.14501953125,294.1499938964844,288.785400390625,286.1836853027344,289.8553161621094,288.7929077148437,291.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364824667315361e-09,0.0010042759822681,-0.0157270412892103,0.0,0.0,0.0,-0.0079681323841214,60.0,-1.5731210708618164,-0.0,-6.87655870024173e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.423011215403676e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.922889876179396e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.329011714318767e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.922885510604829e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004706989566329,291.1449584960937,294.1499938964844,288.77020263671875,286.1737976074219,289.8361511230469,288.78936767578125,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.5806853771209717,-0.0,-6.874297753256543e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.423011215403676e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.922889876179396e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.329011714318767e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.922885510604829e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004706989566329,291.1449584960937,294.1499938964844,288.77020263671875,286.1737976074219,289.8361511230469,288.78936767578125,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,-1.5806853771209717,-0.0,-6.874297753256543e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.421497088624164e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.921294986270368e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.327834464376792e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.92129134829156e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004706233157776,291.1448974609375,294.1499938964844,288.75,286.1601257324219,289.8170166015625,288.78253173828125,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326492218988733e-09,0.0010039482731372,-0.0156266298145055,0.0,0.0,0.0,-0.0079491296783089,60.0,-1.5915634632110596,-0.0,-6.872070201779934e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.421497088624164e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.921294986270368e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.327834464376792e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.92129134829156e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004706233157776,291.1448974609375,294.1499938964844,288.75,286.1601257324219,289.8170166015625,288.78253173828125,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039545595645,6.326492218988733e-09,0.0010039482731372,-0.0156266298145055,0.0,0.0,0.0,-0.0079491296783089,60.0,-1.5915634632110596,-0.0,-6.872070201779934e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.419424895895644e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.919112198986112e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.326222112169489e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.919108561007306e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004705197934526,291.144775390625,294.1499938964844,288.7247314453125,286.143798828125,289.7978210449219,288.7720642089844,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300516552926183e-09,0.0010037261527031,-0.0155585845932364,0.0,0.0,0.0,-0.0079362522810697,60.0,-1.605888843536377,-0.0,-6.869029078870882e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.419424895895644e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.919112198986112e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.326222112169489e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.919108561007306e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004705197934526,291.144775390625,294.1499938964844,288.7247314453125,286.143798828125,289.7978210449219,288.7720642089844,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300516552926183e-09,0.0010037261527031,-0.0155585845932364,0.0,0.0,0.0,-0.0079362522810697,60.0,-1.605888843536377,-0.0,-6.869029078870882e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.416307875653727e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.915830014506356e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.323797763092443e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.915826376527548e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004703640879597,291.1446533203125,294.1499938964844,288.69488525390625,286.12615966796875,289.77850341796875,288.7576599121094,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.2615286289258165e-09,0.0010033928556367,-0.0154564548283815,0.0,0.0,0.0,-0.0079169245436787,60.0,-1.623412847518921,-0.0,-6.864466683964565e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.416307875653727e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.915830014506356e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.323797763092443e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.915826376527548e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004703640879597,291.1446533203125,294.1499938964844,288.69488525390625,286.12615966796875,289.77850341796875,288.7576599121094,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.2615286289258165e-09,0.0010033928556367,-0.0154564548283815,0.0,0.0,0.0,-0.0079169245436787,60.0,-1.623412847518921,-0.0,-6.864466683964565e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.414408123120666e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.913829126162454e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.322320016101003e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.913825488183647e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004702691803686,291.14459228515625,294.1499938964844,288.6783752441406,286.11688232421875,289.76873779296875,288.7489318847656,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031959973275,6.237778737983035e-09,0.0010031897109001,-0.0153942415490746,0.0,0.0,0.0,-0.0079051507636904,60.0,-1.6332910060882568,-0.0,-6.861687751325007e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.412309736944736e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.911620145430788e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.320688018808141e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.91161650745198e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004701643774751,291.14453125,294.1499938964844,288.6608581542969,286.1073303222656,289.7589111328125,288.7392578125,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029717814177,6.211562375568746e-09,0.0010029656114056,-0.0153255658224225,0.0,0.0,0.0,-0.0078921541571617,60.0,-1.643831491470337,-0.0,-6.858621048877468e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.409560152562336e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.908724314300343e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.318549614865333e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.908720676321536e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004700270364992,291.1444396972656,294.1499938964844,288.6385803222656,286.09552001953125,289.7470397949219,288.72637939453125,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177209854740795e-09,0.0010026717791333,-0.0152355777099728,0.0,0.0,0.0,-0.0078751239925622,60.0,-1.6573224067687988,-0.0,-6.854603640249479e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.407601464772596e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.906662307912484e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.317026756936684e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.906658669933675e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000469929218525,291.1443786621094,294.1499938964844,288.6230163574219,286.08746337890625,289.73907470703125,288.7171325683594,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152752973775932e-09,0.0010024626972153,-0.0151715101674199,0.0,0.0,0.0,-0.0078630000352859,60.0,-1.6667797565460205,-0.0,-6.85174441628078e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.402351133758202e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.901132580125704e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.312942761927843e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.901128942146896e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004696669348049,291.14422607421875,294.1499938964844,288.5817565917969,286.0666809082031,289.7188720703125,288.6913146972656,291.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087182313763151e-09,0.0010019020410254,-0.0149997435510158,0.0,0.0,0.0,-0.0078304940834641,60.0,-1.6921372413635254,-0.0,-6.844081212875609e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.402351133758202e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.901132580125704e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.312942761927843e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.901128942146896e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004696669348049,291.14422607421875,294.1499938964844,288.5817565917969,286.0666809082031,289.7188720703125,288.6913146972656,291.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087182313763151e-09,0.0010019020410254,-0.0149997435510158,0.0,0.0,0.0,-0.0078304940834641,60.0,-1.6921372413635254,-0.0,-6.844081212875609e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.396731911692768e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.89521577139385e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.308572094189003e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.895212133415043e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004693862283602,291.14404296875,294.1499938964844,288.53741455078125,286.0451354980469,289.6982727050781,288.6620483398437,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017025544480248e-09,0.001001302152872,-0.0148159600794315,0.0,0.0,0.0,-0.0077957143075764,60.0,-1.7196308374404907,-0.0,-6.835886523504088e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.396731911692768e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.89521577139385e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,7.308572094189003e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.895212133415043e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004693862283602,291.14404296875,294.1499938964844,288.53741455078125,286.0451354980469,289.6982727050781,288.6620483398437,291.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017025544480248e-09,0.001001302152872,-0.0148159600794315,0.0,0.0,0.0,-0.0077957143075764,60.0,-1.7196308374404907,-0.0,-6.835886523504088e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.390916966367512e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.889092325465754e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.304049358936027e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.889088687486948e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004690957721322,291.1438293457031,294.1499938964844,288.4904479980469,286.0229187011719,289.67724609375,288.6295166015625,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944434278148947e-09,0.0010006814263761,-0.014625797048211,0.0,0.0,0.0,-0.0077597275376319,60.0,-1.7490184307098389,-0.0,-6.827412590837413e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.390916966367512e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.889092325465754e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.304049358936027e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.889088687486948e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004690957721322,291.1438293457031,294.1499938964844,288.4904479980469,286.0229187011719,289.67724609375,288.6295166015625,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944434278148947e-09,0.0010006814263761,-0.014625797048211,0.0,0.0,0.0,-0.0077597275376319,60.0,-1.7490184307098389,-0.0,-6.827412590837413e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.387989848619328e-05,298.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.886009502224624e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.301772711798549e-05,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.886006591841578e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.000468949554488,291.14373779296875,294.1499938964844,288.466064453125,286.0115966796875,289.66656494140625,288.6121520996094,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003747884184,5.907890177070385e-09,0.0010003688512369,-0.0145300654694437,0.0,0.0,0.0,-0.0077416109852492,60.0,-1.7643399238586426,-0.0,-6.823148623880115e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.385080193169416e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.882945596473292e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.299509161384776e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.882941958494484e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004688042099587,291.14361572265625,294.1499938964844,288.441162109375,286.00018310546875,289.6557922363281,288.5941162109375,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000640759244,5.8715623474370204e-09,0.0010000582551583,-0.0144348992034792,0.0,0.0,0.0,-0.0077236020006239,60.0,-1.7800370454788208,-0.0,-6.818910947004042e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.379397670272738e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.876961848931388e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.295089744729921e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.87695821095258e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004685203603003,291.1434020996094,294.1499938964844,288.3900146484375,285.97705078125,289.6338195800781,288.5560607910156,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.80062708976925e-09,0.0009994516149163,-0.0142490714788436,0.0,0.0,0.0,-0.0076884357258677,60.0,-1.8124922513961792,-0.0,-6.81064094010253e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.379397670272738e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.876961848931388e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,7.295089744729921e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.87695821095258e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004685203603003,291.1434020996094,294.1499938964844,288.3900146484375,285.97705078125,289.6338195800781,288.5560607910156,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994574356824,5.80062708976925e-09,0.0009994516149163,-0.0142490714788436,0.0,0.0,0.0,-0.0076884357258677,60.0,-1.8124922513961792,-0.0,-6.81064094010253e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.374045475851744e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.87132589216344e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.290927169378847e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.871322254184632e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004682530125137,291.1431579589844,294.1499938964844,288.3373107910156,285.95367431640625,289.611328125,288.5155334472656,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733805430452321e-09,0.0009988802485167,-0.0140740200877189,0.0,0.0,0.0,-0.0076553095132112,60.0,-1.846158623695373,-0.0,-6.802854812804071e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.374045475851744e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.87132589216344e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.290927169378847e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.871322254184632e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004682530125137,291.1431579589844,294.1499938964844,288.3373107910156,285.95367431640625,289.611328125,288.5155334472656,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988859528675,5.733805430452321e-09,0.0009988802485167,-0.0140740200877189,0.0,0.0,0.0,-0.0076553095132112,60.0,-1.846158623695373,-0.0,-6.802854812804071e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.369199688080698e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.866222535492852e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.2871582233347e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.866219625109808e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004680109559558,291.14288330078125,294.1499938964844,288.283447265625,285.9302062988281,289.5883178710937,288.47283935546875,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732911701828925e-09,0.0009983627824112,-0.0139154903590679,0.0,0.0,0.0,-0.0076253097504377,60.0,-1.8807973861694336,-0.0,-6.795807649950802e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
