time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.369199688080698e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.866222535492852e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.2871582233347e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.866219625109808e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004680109559558,291.14288330078125,294.1499938964844,288.283447265625,285.9302062988281,289.5883178710937,288.47283935546875,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732911701828925e-09,0.0009983627824112,-0.0139154903590679,0.0,0.0,0.0,-0.0076253097504377,60.0,-1.8807973861694336,-0.0,-6.795807649950802e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.3650356575381e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.861838043434544e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.283919694600627e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.861834405455738e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004678029508795,291.1426086425781,294.1499938964844,288.2288513183594,285.9067687988281,289.56475830078125,288.4281616210937,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621276333300784e-09,0.0009979179594665,-0.0137792257592082,0.0,0.0,0.0,-0.007599523756653,60.0,-1.916184067726136,-0.0,-6.78975311529939e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.3650356575381e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.861838043434544e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.283919694600627e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.861834405455738e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004678029508795,291.1426086425781,294.1499938964844,288.2288513183594,285.9067687988281,289.56475830078125,288.4281616210937,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.621276333300784e-09,0.0009979179594665,-0.0137792257592082,0.0,0.0,0.0,-0.007599523756653,60.0,-1.916184067726136,-0.0,-6.78975311529939e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.363262506667525e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.859970305114985e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.282540173036978e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.85996739473194e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004677143879234,291.1424865722656,294.1499938964844,288.2013854980469,285.8951110839844,289.5527648925781,288.4051513671875,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599119390353735e-09,0.0009977284353226,-0.0137211810797452,0.0,0.0,0.0,-0.007588539738208,60.0,-1.9340957403182983,-0.0,-6.787174555711317e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.36172655201517e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.858352859737352e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.281345460796729e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.858349949354306e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004676376702263,291.142333984375,294.1499938964844,288.1738586425781,285.8835144042969,289.5406188964844,288.3817443847656,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579917417009028e-09,0.0009975642897188,-0.0136708766222,0.0,0.0,0.0,-0.0075790202245116,60.0,-1.9521076679229736,-0.0,-6.784940609350087e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.360044350614773e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.856581164058298e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.280037243617699e-05,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.856578253675252e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000467553618364,291.1421203613281,294.1499938964844,288.136474609375,285.86785888671875,289.5238952636719,288.3493347167969,291.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973897831514,5.558865368016086e-09,0.000997384195216,-0.0136157255619764,0.0,0.0,0.0,-0.0075685838237404,60.0,-1.9767154455184937,-0.0,-6.782492079082658e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.359430259792134e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.855935059022158e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.279559213202447e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.855931421043353e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004675229429267,291.1420288085937,294.1499938964844,288.118896484375,285.8605651855469,289.5159606933594,288.3338928222656,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551173742901483e-09,0.0009973184205591,-0.013595575466752,0.0,0.0,0.0,-0.0075647705234587,60.0,-1.9883216619491573,-0.0,-6.781597505778336e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.358300303574651e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.854744712356478e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.278680277522653e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.854741074377672e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004674664814956,291.1417236328125,294.1499938964844,288.0643005371094,285.8381042480469,289.4907531738281,288.2848205566406,291.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.53696510863233e-09,0.0009971968829631,-0.0135583523660898,0.0,0.0,0.0,-0.0075577264651656,60.0,-2.024627208709717,-0.0,-6.779944783374958e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.358300303574651e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.854744712356478e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.278680277522653e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.854741074377672e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004674664814956,291.1417236328125,294.1499938964844,288.0643005371094,285.8381042480469,289.4907531738281,288.2848205566406,291.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972024708986,5.53696510863233e-09,0.0009971968829631,-0.0135583523660898,0.0,0.0,0.0,-0.0075577264651656,60.0,-2.024627208709717,-0.0,-6.779944783374958e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.358449460705742e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.854901873040944e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.27879669284448e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.8548989626579e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.00046747396118,291.1413879394531,294.1499938964844,288.01043701171875,285.8163146972656,289.46502685546875,288.2348022460937,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5387023856212644e-09,0.000997211667709,-0.0135629037395119,0.0,0.0,0.0,-0.0075585874728858,60.0,-2.0608057975769043,-0.0,-6.780146577511914e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.358449460705742e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.854901873040944e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.27879669284448e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.8548989626579e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.00046747396118,291.1413879394531,294.1499938964844,288.01043701171875,285.8163146972656,289.46502685546875,288.2348022460937,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.5387023856212644e-09,0.000997211667709,-0.0135629037395119,0.0,0.0,0.0,-0.0075585874728858,60.0,-2.0608057975769043,-0.0,-6.780146577511914e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.359919204143809e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.85644946922548e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.279939745785668e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.856446558842435e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004675473610404,291.1410522460937,294.1499938964844,287.9577331542969,285.7952880859375,289.4388122558594,288.1840515136719,291.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556893167835142e-09,0.000997367198579,-0.013610559515655,0.0,0.0,0.0,-0.0075676054693758,60.0,-2.096630573272705,-0.0,-6.782262573779009e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.359919204143809e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.85644946922548e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.279939745785668e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.856446558842435e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004675473610404,291.1410522460937,294.1499938964844,287.9577331542969,285.7952880859375,289.4388122558594,288.1840515136719,291.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556893167835142e-09,0.000997367198579,-0.013610559515655,0.0,0.0,0.0,-0.0075676054693758,60.0,-2.096630573272705,-0.0,-6.782262573779009e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.361145203001796e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.857740951702e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.280893623828888e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.857738041318952e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004676086246035,291.140869140625,294.1499938964844,287.93194580078125,285.78515625,289.425537109375,288.158447265625,291.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975029388442,5.572109884610654e-09,0.0009974973509088,-0.0136504229158163,0.0,0.0,0.0,-0.0075751487165689,60.0,-2.114323854446411,-0.0,-6.784032535733786e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.362655691802502e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.859330748440698e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,7.282067963387817e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.859327838057652e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004676840617321,291.14068603515625,294.1499938964844,287.9065856933594,285.7752380371094,289.41217041015625,288.1328125,291.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590865548299462e-09,0.0009976576548069,-0.0136995576322078,0.0,0.0,0.0,-0.0075844465754926,60.0,-2.131840705871582,-0.0,-6.786214612475305e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.366528684040532e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.863409650279208e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.285080209840089e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.863406739896163e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004678775148931,291.14031982421875,294.1499938964844,287.8572998046875,285.75634765625,289.38507080078125,288.0814208984375,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.6390017100227405e-09,0.0009980692993849,-0.0138256615027785,0.0,0.0,0.0,-0.0076083093881607,60.0,-2.1662044525146484,-0.0,-6.791815820861302e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.366528684040532e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.863409650279208e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.285080209840089e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.863406739896163e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004678775148931,291.14031982421875,294.1499938964844,287.8572998046875,285.75634765625,289.38507080078125,288.0814208984375,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980748873203,5.6390017100227405e-09,0.0009980692993849,-0.0138256615027785,0.0,0.0,0.0,-0.0076083093881607,60.0,-2.1662044525146484,-0.0,-6.791815820861302e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.371385385748e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.868523193290456e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.288857887033373e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.868521010503172e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004681201244238,291.13995361328125,294.1499938964844,287.810302734375,285.7387390136719,289.3576354980469,288.0302124023437,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6993938457594595e-09,0.0009985857177525,-0.013983872719109,0.0,0.0,0.0,-0.0076382486149668,60.0,-2.1994004249572754,-0.0,-6.798847351774384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.371385385748e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.868523193290456e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.288857887033373e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.868521010503172e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0004681201244238,291.13995361328125,294.1499938964844,287.810302734375,285.7387390136719,289.3576354980469,288.0302124023437,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6993938457594595e-09,0.0009985857177525,-0.013983872719109,0.0,0.0,0.0,-0.0076382486149668,60.0,-2.1994004249572754,-0.0,-6.798847351774384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.377006790600716e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.874442912405355e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.293230009963736e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.874440002022312e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004684009181801,291.1395568847656,294.1499938964844,287.7659912109375,285.7225952148437,289.329833984375,287.97955322265625,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769318356385611e-09,0.0009991836268454,-0.0141670536249876,0.0,0.0,0.0,-0.0076729133725166,60.0,-2.231147527694702,-0.0,-6.806992303154402e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.377006790600716e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.874442912405355e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.293230009963736e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.874440002022312e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004684009181801,291.1395568847656,294.1499938964844,287.7659912109375,285.7225952148437,289.329833984375,287.97955322265625,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991893311962,5.769318356385611e-09,0.0009991836268454,-0.0141670536249876,0.0,0.0,0.0,-0.0076729133725166,60.0,-2.231147527694702,-0.0,-6.806992303154402e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.383137512486428e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.880898869596422e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.29799794498831e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.880895959213376e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004687071486841,291.13916015625,294.1499938964844,287.7247314453125,285.7081298828125,289.3017578125,287.9299621582031,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,-2.2611312866210938,-0.0,-6.815882613864235e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.383137512486428e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.880898869596422e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.29799794498831e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.880895959213376e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0004687071486841,291.13916015625,294.1499938964844,287.7247314453125,285.7081298828125,289.3017578125,287.9299621582031,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,-2.2611312866210938,-0.0,-6.815882613864235e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.386304736835882e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.884234168566763e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.300461584236473e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.884231258183718e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004688653862103,291.1389465332031,294.1499938964844,287.7053527832031,285.7015380859375,289.2876281738281,287.9056396484375,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884995601945775e-09,0.0010001726914197,-0.0144700901582837,0.0,0.0,0.0,-0.0077302590943872,60.0,-2.2753851413726807,-0.0,-6.820477693736393e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.38948942348361e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.887588385026902e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.302938320208341e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.887585474643856e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004690244677476,291.13873291015625,294.1499938964844,287.6868896484375,285.6954650878906,289.2734680175781,287.8817749023437,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005175136029,5.924620793962276e-09,0.0010005115764215,-0.0145738935098052,0.0,0.0,0.0,-0.0077499030157923,60.0,-2.2890501022338867,-0.0,-6.825100484775248e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.39427627599798e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.892628440866248e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.306661427719519e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.8926255304832e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004692635557148,291.1383972167969,294.1499938964844,287.66064453125,285.68719482421875,289.2518615722656,287.8465270996094,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010268306359,5.9841740451815895e-09,0.0010010207770392,-0.0147299021482467,0.0,0.0,0.0,-0.0077794264070689,60.0,-2.308634281158448,-0.0,-6.832051013816455e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.395754022989422e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.89418476819992e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.30781102902256e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.894181857816876e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004693373630288,291.1383056640625,294.1499938964844,287.6528625488281,285.684814453125,289.2450256347656,287.8356628417969,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025575621125435e-09,0.001001178054139,-0.0147780599072575,0.0,0.0,0.0,-0.0077885398641228,60.0,-2.314512252807617,-0.0,-6.834196852878449e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.401613351656124e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.900354780256748e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.312367961276323e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.900352597469464e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004696300893556,291.1378479003906,294.1499938964844,287.6230163574219,285.6763610839844,289.2165222167969,287.79229736328125,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.07545569408785e-09,0.001001801341772,-0.0149690238758921,0.0,0.0,0.0,-0.0078246789053082,60.0,-2.3370959758758545,-0.0,-6.842710575938328e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.401613351656124e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.900354780256748e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.312367961276323e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.900352597469464e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004696300893556,291.1378479003906,294.1499938964844,287.6230163574219,285.6763610839844,289.2165222167969,287.79229736328125,291.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.07545569408785e-09,0.001001801341772,-0.0149690238758921,0.0,0.0,0.0,-0.0078246789053082,60.0,-2.3370959758758545,-0.0,-6.842710575938328e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.406754543306306e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.905769547913224e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.316366827581078e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.905766637530178e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004698869015555,291.13739013671875,294.1499938964844,287.5977478027344,285.6702880859375,289.1880187988281,287.7520751953125,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,-2.356585025787353,-0.0,-6.850184064433051e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.406754543306306e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.905769547913224e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.316366827581078e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.905766637530178e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004698869015555,291.13739013671875,294.1499938964844,287.5977478027344,285.6702880859375,289.1880187988281,287.7520751953125,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139404984395469e-09,0.001002348260954,-0.0151365445926785,0.0,0.0,0.0,-0.0078563811257481,60.0,-2.356585025787353,-0.0,-6.850184064433051e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.410872735315934e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.910105291055515e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.319569704122841e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.910103108268233e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004700926074292,291.1369323730469,294.1499938964844,287.5774230957031,285.666748046875,289.1595764160156,287.7152404785156,291.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.1906044734882926e-09,0.0010027860989794,-0.0152706652879714,0.0,0.0,0.0,-0.0078817633911967,60.0,-2.3728036880493164,-0.0,-6.85617038698183e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.410872735315934e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.910105291055515e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.319569704122841e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.910103108268233e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004700926074292,291.1369323730469,294.1499938964844,287.5774230957031,285.666748046875,289.1595764160156,287.7152404785156,291.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.1906044734882926e-09,0.0010027860989794,-0.0152706652879714,0.0,0.0,0.0,-0.0078817633911967,60.0,-2.3728036880493164,-0.0,-6.85617038698183e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.412452345713972e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.911768574966118e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.320798613363877e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.911765664583072e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004701714788097,291.1366882324219,294.1499938964844,287.5692443847656,285.6659851074219,289.1454467773437,287.6983947753906,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029601398855,6.2102269993147274e-09,0.0010029539698734,-0.0153220677748322,0.0,0.0,0.0,-0.0078914910554885,60.0,-2.379395008087158,-0.0,-6.8584647294756e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.413678344571964e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.913059329846874e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.321751763811335e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.91305714705959e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004702327423729,291.1364440917969,294.1499938964844,287.5624389648437,285.6659545898437,289.1313781738281,287.68267822265625,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225448156982338e-09,0.0010030841222032,-0.0153619404882192,0.0,0.0,0.0,-0.0078990375623106,60.0,-2.384975910186768,-0.0,-6.860245349571414e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.4149901997298e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.914441761793567e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.322772580664605e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.914438851410524e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000470298284199,291.1359558105469,294.1499938964844,287.5531616210937,285.6680603027344,289.1034240722656,287.6545104980469,291.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241691163921814e-09,0.0010032230056822,-0.0154044898226857,0.0,0.0,0.0,-0.0079070897772908,60.0,-2.3932230472564697,-0.0,-6.862145340846837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.4149901997298e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.914441761793567e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.322772580664605e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.914438851410524e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.000470298284199,291.1359558105469,294.1499938964844,287.5531616210937,285.6680603027344,289.1034240722656,287.6545104980469,291.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241691163921814e-09,0.0010032230056822,-0.0154044898226857,0.0,0.0,0.0,-0.0079070897772908,60.0,-2.3932230472564697,-0.0,-6.862145340846837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.414587111677974e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.9140168458689e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.322458986891434e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.914013935485856e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004702781443484,291.13543701171875,294.1499938964844,287.54998779296875,285.6732788085937,289.07586669921875,287.6313171386719,291.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236559269012787e-09,0.0010031792335212,-0.0153910471126437,0.0,0.0,0.0,-0.0079045463353395,60.0,-2.396936178207397,-0.0,-6.86154493223512e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.414587111677974e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.9140168458689e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.322458986891434e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.914013935485856e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004702781443484,291.13543701171875,294.1499938964844,287.54998779296875,285.6732788085937,289.07586669921875,287.6313171386719,291.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,6.236559269012787e-09,0.0010031792335212,-0.0153910471126437,0.0,0.0,0.0,-0.0079045463353395,60.0,-2.396936178207397,-0.0,-6.86154493223512e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
