time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.41290199989453e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.9122422398068e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.321148586925119e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.912240057019515e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004701939760707,291.13494873046875,294.1499938964844,287.54998779296875,285.6794738769531,289.0487976074219,287.6133117675781,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.0153357833623886,0.0,0.0,0.0,-0.0078940875828266,60.0,-2.3968346118927,-0.0,-6.859077217313826e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.41290199989453e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.9122422398068e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.321148586925119e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.912240057019515e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004701939760707,291.13494873046875,294.1499938964844,287.54998779296875,285.6794738769531,289.0487976074219,287.6133117675781,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.0153357833623886,0.0,0.0,0.0,-0.0078940875828266,60.0,-2.3968346118927,-0.0,-6.859077217313826e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.410520578967407e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.909734217217192e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.319295400520787e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.909732034429908e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004700749996118,291.1343994140625,294.1499938964844,287.54998779296875,285.6844787597656,289.022216796875,287.5992126464844,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185682632775524e-09,0.0010027441894635,-0.0152577720582485,0.0,0.0,0.0,-0.0078793242573738,60.0,-2.395508050918579,-0.0,-6.85559413682313e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.410520578967407e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.909734217217192e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.319295400520787e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.909732034429908e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004700749996118,291.1343994140625,294.1499938964844,287.54998779296875,285.6844787597656,289.022216796875,287.5992126464844,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185682632775524e-09,0.0010027441894635,-0.0152577720582485,0.0,0.0,0.0,-0.0078793242573738,60.0,-2.395508050918579,-0.0,-6.85559413682313e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.409087942913176e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.908225911203772e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.318182179005817e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.908223728416488e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004700034623965,291.1341552734375,294.1499938964844,287.54998779296875,285.68658447265625,289.00909423828125,287.5934753417969,291.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025973897427,6.167787169886196e-09,0.0010025912197306,-0.0152108939364552,0.0,0.0,0.0,-0.007870452478528,60.0,-2.394696950912476,-0.0,-6.853502299009051e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.40751051530242e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.906564810080454e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.316954724956304e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.906561899697408e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004699246492236,291.1338806152344,294.1499938964844,287.54998779296875,285.6884155273437,288.9961242675781,287.5885009765625,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480753821285825e-09,0.0010024226503446,-0.0151592576876282,0.0,0.0,0.0,-0.0078606810420751,60.0,-2.3938310146331787,-0.0,-6.851197298374245e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.404592128703372e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.903491445584224e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.314684626180679e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.903489262796938e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004697788681369,291.1334228515625,294.1499938964844,287.54998779296875,285.6909484863281,288.9745483398437,287.5812683105469,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021171765401,6.111632533389866e-09,0.0010021110065281,-0.0150637924671173,0.0,0.0,0.0,-0.0078426143154501,60.0,-2.392294406890869,-0.0,-6.846938305216099e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.40399695537053e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.90286425803788e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.314221875276417e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.902862075250596e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004697491240222,291.1333312988281,294.1499938964844,287.54998779296875,285.6913452148437,288.9704895019531,287.5800476074219,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104197147749346e-09,0.0010020474437624,-0.0150443147867918,0.0,0.0,0.0,-0.0078389290720224,60.0,-2.3919901847839355,-0.0,-6.846069311450266e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.40003083087504e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.89868785836734e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.311136869248003e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.898685675580056e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004695510142482,291.1327514648437,294.1499938964844,287.54998779296875,285.6933288574219,288.9453125,287.573486328125,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546834212971135e-09,0.0010016240412369,-0.0149146085605025,0.0,0.0,0.0,-0.0078143822029232,60.0,-2.390007495880127,-0.0,-6.840284072495706e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.40003083087504e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.89868785836734e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,7.311136869248003e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.898685675580056e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004695510142482,291.1327514648437,294.1499938964844,287.54998779296875,285.6933288574219,288.9453125,287.573486328125,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546834212971135e-09,0.0010016240412369,-0.0149146085605025,0.0,0.0,0.0,-0.0078143822029232,60.0,-2.390007495880127,-0.0,-6.840284072495706e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.395713277626784e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.894141112454236e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.307779014809057e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.894138929666953e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004693353548645,291.1322021484375,294.1499938964844,287.54998779296875,285.6944885253906,288.92059326171875,287.56842041015625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.00078786661129e-09,0.0010011632693931,-0.0147734237834811,0.0,0.0,0.0,-0.0077876644209027,60.0,-2.3879103660583496,-0.0,-6.833990084942343e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.395713277626784e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.894141112454236e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.307779014809057e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.894138929666953e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004693353548645,291.1322021484375,294.1499938964844,287.54998779296875,285.6944885253906,288.92059326171875,287.56842041015625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.00078786661129e-09,0.0010011632693931,-0.0147734237834811,0.0,0.0,0.0,-0.0077876644209027,60.0,-2.3879103660583496,-0.0,-6.833990084942343e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.39112578635104e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.88931060419418e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.304210885195062e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.889308421406896e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004691062204074,291.1316223144531,294.1499938964844,287.54998779296875,285.6948547363281,288.89630126953125,287.5644836425781,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.9435376620342595e-09,0.0010006736265495,-0.0146234491840004,0.0,0.0,0.0,-0.0077592828311026,60.0,-2.38572359085083,-0.0,-6.827308141055255e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.39112578635104e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.88931060419418e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.304210885195062e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.889308421406896e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004691062204074,291.1316223144531,294.1499938964844,287.54998779296875,285.6948547363281,288.89630126953125,287.5644836425781,291.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.9435376620342595e-09,0.0010006736265495,-0.0146234491840004,0.0,0.0,0.0,-0.0077592828311026,60.0,-2.38572359085083,-0.0,-6.827308141055255e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.388753824168816e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.88681276794523e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,7.302366429939866e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.886810585157946e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004689877096097,291.1313171386719,294.1499938964844,287.54998779296875,285.6947937011719,288.8843688964844,287.5628662109375,291.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004264768213,5.9139337871272354e-09,0.0010004205396398,-0.0145458970218896,0.0,0.0,0.0,-0.0077446070499718,60.0,-2.3846023082733154,-0.0,-6.82385348227399e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.38634548219852e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.884277096716688e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.300492870854214e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.88427418633364e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004688674234785,291.13104248046875,294.1499938964844,287.54998779296875,285.6945495605469,288.8724975585937,287.5614318847656,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.883878273493792e-09,0.0010001634946092,-0.0144671620801091,0.0,0.0,0.0,-0.0077297072857618,60.0,-2.383467197418213,-0.0,-6.820347664415749e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.381443669553846e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879114804789424e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.296680269064382e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.87911262200214e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004686225729528,291.13043212890625,294.1499938964844,287.54998779296875,285.6936340332031,288.84912109375,287.5590209960937,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822710313907464e-09,0.0009996404405683,-0.0143069233745336,0.0,0.0,0.0,-0.0076993834227323,60.0,-2.381164073944092,-0.0,-6.813215236434189e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.381443669553846e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.879114804789424e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,7.296680269064382e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.87911262200214e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004686225729528,291.13043212890625,294.1499938964844,287.54998779296875,285.6936340332031,288.84912109375,287.5590209960937,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822710313907464e-09,0.0009996404405683,-0.0143069233745336,0.0,0.0,0.0,-0.0076993834227323,60.0,-2.381164073944092,-0.0,-6.813215236434189e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.376477828482166e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.87388557405211e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.292818190762773e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.873883391264826e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000468374491902,291.1298217773437,294.1499938964844,287.54998779296875,285.6921691894531,288.8261413574219,287.5571594238281,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760743881921826e-09,0.0009991106344386,-0.0141445910558104,0.0,0.0,0.0,-0.0076686642132699,60.0,-2.378828525543213,-0.0,-6.805993280067923e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.376477828482166e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.87388557405211e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,7.292818190762773e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.873883391264826e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.000468374491902,291.1298217773437,294.1499938964844,287.54998779296875,285.6921691894531,288.8261413574219,287.5571594238281,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760743881921826e-09,0.0009991106344386,-0.0141445910558104,0.0,0.0,0.0,-0.0076686642132699,60.0,-2.378828525543213,-0.0,-6.805993280067923e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.371463966090232e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.868605411611496e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.288918277481571e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.868603228824212e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004681240534409,291.12921142578125,294.1499938964844,287.54998779296875,285.69024658203125,288.8035888671875,287.5556945800781,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698181482216569e-09,0.0009985755896195,-0.013980695977807,0.0,0.0,0.0,-0.0076376493088901,60.0,-2.376472234725952,-0.0,-6.798705953769969e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.371463966090232e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.868605411611496e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.288918277481571e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.868603228824212e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004681240534409,291.12921142578125,294.1499938964844,287.54998779296875,285.69024658203125,288.8035888671875,287.5556945800781,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985812939703,5.698181482216569e-09,0.0009985755896195,-0.013980695977807,0.0,0.0,0.0,-0.0076376493088901,60.0,-2.376472234725952,-0.0,-6.798705953769969e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.366337326355278e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.863207378657536e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.284931052708998e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.86320519587025e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004678679688367,291.1285705566406,294.1499938964844,287.54998779296875,285.6879577636719,288.78143310546875,287.5545349121094,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634214872429766e-09,0.0009980286704376,-0.0138131212443113,0.0,0.0,0.0,-0.0076059382408857,60.0,-2.374089479446411,-0.0,-6.791258755356466e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.366337326355278e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.863207378657536e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.284931052708998e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.86320519587025e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004678679688367,291.1285705566406,294.1499938964844,287.54998779296875,285.6879577636719,288.78143310546875,287.5545349121094,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034258373,5.634214872429766e-09,0.0009980286704376,-0.0138131212443113,0.0,0.0,0.0,-0.0076059382408857,60.0,-2.374089479446411,-0.0,-6.791258755356466e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.363707067677753e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.860436693998054e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.28288505342789e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.86043451121077e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004677365650422,291.1282653808594,294.1499938964844,287.54998779296875,285.68670654296875,288.7705383300781,287.5540466308594,291.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977535810321,5.601394903465007e-09,0.0009977479930967,-0.0137271415442228,0.0,0.0,0.0,-0.0075896680355072,60.0,-2.372882604598999,-0.0,-6.787439588151757e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.36102369450964e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.857611439656466e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.280797581188381e-05,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.857609256869182e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004676025127992,291.1279296875,294.1499938964844,287.54998779296875,285.68536376953125,288.7597351074219,287.5536193847656,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974673157557,5.56791590611283e-09,0.0009974617278203,-0.0136394361034035,0.0,0.0,0.0,-0.0075730709359049,60.0,-2.3716630935668945,-0.0,-6.78354439287432e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.355918882647528e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.852235962171108e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,7.276827091118321e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.852233779383825e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004673475341405,291.1273193359375,294.1499938964844,287.54998779296875,285.68280029296875,288.7400817871094,287.5529479980469,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.504233513420331e-09,0.0009969171369448,-0.0134726027026772,0.0,0.0,0.0,-0.0075415004976093,60.0,-2.369381189346313,-0.0,-6.776139116482227e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.35546340770088e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.851756476564331e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.276473479578272e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.851754293777049e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004673248040489,291.1272888183594,294.1499938964844,287.54998779296875,285.6825866699219,288.7383728027344,287.55291748046875,291.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498555388783188e-09,0.0009968685917556,-0.013457728549838,0.0,0.0,0.0,-0.0075386860407888,60.0,-2.369180202484131,-0.0,-6.775479022280706e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.349612810183316e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.845595195656642e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.271923095686361e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.845593012869358e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004670325433835,291.1266174316406,294.1499938964844,287.54998779296875,285.6796569824219,288.7174377441406,287.5523376464844,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557021532275e-09,0.0009962444892153,-0.0132665233686566,0.0,0.0,0.0,-0.007502504158765,60.0,-2.3666250705718994,-0.0,-6.766996563101203e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.349612810183316e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.845595195656642e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.271923095686361e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.845593012869358e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004670325433835,291.1266174316406,294.1499938964844,287.54998779296875,285.6796569824219,288.7174377441406,287.5523376464844,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.42557021532275e-09,0.0009962444892153,-0.0132665233686566,0.0,0.0,0.0,-0.007502504158765,60.0,-2.3666250705718994,-0.0,-6.766996563101203e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.343454439658672e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.83911013463512e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.267132605193183e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.839107951847836e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004667249158956,291.1259460449219,294.1499938964844,287.54998779296875,285.6766662597656,288.6968688964844,287.5518798828125,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348754772427355e-09,0.0009955876739695,-0.0130652831867337,0.0,0.0,0.0,-0.0074644233100116,60.0,-2.3639917373657227,-0.0,-6.758074988510998e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.343454439658672e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.83911013463512e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.267132605193183e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.839107951847836e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004667249158956,291.1259460449219,294.1499938964844,287.54998779296875,285.6766662597656,288.6968688964844,287.5518798828125,291.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.348754772427355e-09,0.0009955876739695,-0.0130652831867337,0.0,0.0,0.0,-0.0074644233100116,60.0,-2.3639917373657227,-0.0,-6.758074988510998e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.336997027276084e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.832310752244666e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.262110739247873e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.832308569457382e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004664023581426,291.1252746582031,294.1499938964844,287.54998779296875,285.6736755371094,288.6766662597656,287.5515441894531,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268218750131837e-09,0.0009948990773409,-0.0128542929887771,0.0,0.0,0.0,-0.0074244979768991,60.0,-2.361279249191284,-0.0,-6.748727798822074e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.336997027276084e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.832310752244666e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.262110739247873e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.832308569457382e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004664023581426,291.1252746582031,294.1499938964844,287.54998779296875,285.6736755371094,288.6766662597656,287.5515441894531,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949043160304,5.268218750131837e-09,0.0009948990773409,-0.0128542929887771,0.0,0.0,0.0,-0.0074244979768991,60.0,-2.361279249191284,-0.0,-6.748727798822074e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.333663911093026e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.828800102695824e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.25951831554994e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.828797919908538e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004662358551286,291.1249389648437,294.1499938964844,287.54998779296875,285.6722412109375,288.6667175292969,287.5513916015625,291.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226644894662513e-09,0.0009945435449481,-0.0127453757449984,0.0,0.0,0.0,-0.0074038882739841,60.0,-2.359893798828125,-0.0,-6.74390534527447e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.3302754976321e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.825231973081829e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.256882236106321e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.825229790294544e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004660665872506,291.1246032714844,294.1499938964844,287.54998779296875,285.6708068847656,288.6568603515625,287.5512390136719,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941873140633,5.1843818127395025e-09,0.0009941820753738,-0.0126346535980701,0.0,0.0,0.0,-0.007382936310023,60.0,-2.358492136001587,-0.0,-6.739004732025934e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.323350968770684e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.817940008360893e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.251496572280303e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.817937825573608e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004657206882257,291.1239013671875,294.1499938964844,287.54998779296875,285.6681213378906,288.63739013671875,287.551025390625,291.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098027333616528e-09,0.0009934436529874,-0.0124084176495671,0.0,0.0,0.0,-0.007340126670897,60.0,-2.3556466102600098,-0.0,-6.728996027050016e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.323350968770684e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.817940008360893e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.251496572280303e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.817937825573608e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004657206882257,291.1239013671875,294.1499938964844,287.54998779296875,285.6681213378906,288.63739013671875,287.551025390625,291.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.098027333616528e-09,0.0009934436529874,-0.0124084176495671,0.0,0.0,0.0,-0.007340126670897,60.0,-2.3556466102600098,-0.0,-6.728996027050016e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.316299838246778e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.810514893615618e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.246012683026493e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.810513438424096e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004653685027733,291.1231994628906,294.1499938964844,287.54998779296875,285.66571044921875,288.6182861328125,287.55084228515625,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.010096781887796e-09,0.0009926918428391,-0.0121780503541231,0.0,0.0,0.0,-0.0072965361177921,60.0,-2.3527565002441406,-0.0,-6.718813239103838e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
