time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.316299838246778e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.810514893615618e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.246012683026493e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.810513438424096e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004653685027733,291.1231994628906,294.1499938964844,287.54998779296875,285.66571044921875,288.6182861328125,287.55084228515625,290.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926968486979,5.010096781887796e-09,0.0009926918428391,-0.0121780503541231,0.0,0.0,0.0,-0.0072965361177921,60.0,-2.3527565002441406,-0.0,-6.718813239103838e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.309219603892416e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.803058492252605e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.240505510708317e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.80305703706108e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004650148039218,291.1224670410156,294.1499938964844,287.54998779296875,285.66363525390625,288.5995178222656,287.5506896972656,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.9217945274904196e-09,0.0009919366566464,-0.0119467061012983,0.0,0.0,0.0,-0.0072527606971561,60.0,-2.3498454093933105,-0.0,-6.708594213478136e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.309219603892416e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.803058492252605e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.240505510708317e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.80305703706108e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004650148039218,291.1224670410156,294.1499938964844,287.54998779296875,285.66363525390625,288.5995178222656,287.5506896972656,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919416625052,4.9217945274904196e-09,0.0009919366566464,-0.0119467061012983,0.0,0.0,0.0,-0.0072527606971561,60.0,-2.3498454093933105,-0.0,-6.708594213478136e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.302215767093004e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.795683581614868e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.235058001242578e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.795681398827584e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004646649467758,291.12176513671875,294.1499938964844,287.54998779296875,285.6619567871094,288.58111572265625,287.5505676269531,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.834456834856837e-09,0.0009911898523569,-0.0117178885266184,0.0,0.0,0.0,-0.0072094635106623,60.0,-2.3469390869140625,-0.0,-6.698495269574778e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.302215767093004e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.795683581614868e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.235058001242578e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.795681398827584e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004646649467758,291.12176513671875,294.1499938964844,287.54998779296875,285.6619567871094,288.58111572265625,287.5505676269531,290.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911947418004,4.834456834856837e-09,0.0009911898523569,-0.0117178885266184,0.0,0.0,0.0,-0.0072094635106623,60.0,-2.3469390869140625,-0.0,-6.698495269574778e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.298780059907584e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.792065975489096e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.23238626960665e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.79206379270181e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0004644933505915,291.12139892578125,294.1499938964844,287.54998779296875,285.66131591796875,288.5720520019531,287.5505065917969,290.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908282663673,4.791611551979713e-09,0.0009908234933391,-0.0116056362167,0.0,0.0,0.0,-0.007188222836703,60.0,-2.345496892929077,-0.0,-6.693543497249267e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.295405470766128e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.788511670194566e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.229761104099452e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.788510215003043e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0004643247521016,291.1210327148437,294.1499938964844,287.54998779296875,285.6607971191406,288.56304931640625,287.55047607421875,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904683101922,4.749523885294593e-09,0.000990463537164,-0.0114953694865107,0.0,0.0,0.0,-0.0071673584170639,60.0,-2.344066381454468,-0.0,-6.68868125330846e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.288902947446331e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.781664266483858e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.224703585961834e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.781662811292335e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004639999533537,291.12030029296875,294.1499938964844,287.54998779296875,285.6601867675781,288.5453186035156,287.5503845214844,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668431419219132e-09,0.0009897701675072,-0.0112829087302088,0.0,0.0,0.0,-0.0071271569468081,60.0,-2.341254711151123,-0.0,-6.679317721136614e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.288902947446331e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.781664266483858e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.224703585961834e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.781662811292335e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004639999533537,291.12030029296875,294.1499938964844,287.54998779296875,285.6601867675781,288.5453186035156,287.5503845214844,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897748241201,4.668431419219132e-09,0.0009897701675072,-0.0112829087302088,0.0,0.0,0.0,-0.0071271569468081,60.0,-2.341254711151123,-0.0,-6.679317721136614e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.282830433221534e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.775270154932514e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.219980761874467e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.77526797214523e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004636966332327,291.1195373535156,294.1499938964844,287.54998779296875,285.6602783203125,288.52789306640625,287.5503234863281,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592701330352611e-09,0.0009891225490719,-0.0110844979062676,0.0,0.0,0.0,-0.0070896144025027,60.0,-2.3385369777679443,-0.0,-6.670579466572235e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.282830433221534e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.775270154932514e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.219980761874467e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.77526797214523e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004636966332327,291.1195373535156,294.1499938964844,287.54998779296875,285.6602783203125,288.52789306640625,287.5503234863281,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592701330352611e-09,0.0009891225490719,-0.0110844979062676,0.0,0.0,0.0,-0.0070896144025027,60.0,-2.3385369777679443,-0.0,-6.670579466572235e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.2773036158178e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.769450116436929e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.215682126116008e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.769447933649644e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.000463420554297,291.1187744140625,294.1499938964844,287.54998779296875,285.6610717773437,288.5107727050781,287.5502624511719,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523766250486005e-09,0.0009885330218821,-0.0109038883820176,0.0,0.0,0.0,-0.0070554399862885,60.0,-2.3359413146972656,-0.0,-6.662630624987288e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.2773036158178e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.769450116436929e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.215682126116008e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.769447933649644e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.000463420554297,291.1187744140625,294.1499938964844,287.54998779296875,285.6610717773437,288.5107727050781,287.5502624511719,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885375620797,4.523766250486005e-09,0.0009885330218821,-0.0109038883820176,0.0,0.0,0.0,-0.0070554399862885,60.0,-2.3359413146972656,-0.0,-6.662630624987288e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.27243527257815e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.764323476701976e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.211895717773587e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.76432129391469e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004631773626897,291.1180114746094,294.1499938964844,287.54998779296875,285.6626892089844,288.4939880371094,287.5502319335937,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.46303438650375e-09,0.0009880136931315,-0.0107447700574994,0.0,0.0,0.0,-0.0070253326557576,60.0,-2.3334975242614746,-0.0,-6.655631068497314e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.27243527257815e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.764323476701976e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,7.211895717773587e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.76432129391469e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004631773626897,291.1180114746094,294.1499938964844,287.54998779296875,285.6626892089844,288.4939880371094,287.5502319335937,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.46303438650375e-09,0.0009880136931315,-0.0107447700574994,0.0,0.0,0.0,-0.0070253326557576,60.0,-2.3334975242614746,-0.0,-6.655631068497314e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.270288137486205e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.762062109075488e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,7.210225885501131e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.762060653883964e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004630701150745,291.1176147460937,294.1499938964844,287.54998779296875,285.6638488769531,288.4856872558594,287.5502014160156,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877890115603,4.436247813544014e-09,0.0009877845877781,-0.0106745893135666,0.0,0.0,0.0,-0.0070120533928275,60.0,-2.3323442935943604,-0.0,-6.652545181395908e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.268344729207456e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.760015382198616e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.208713941508904e-05,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.760013927007094e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004629730246961,291.11724853515625,294.1499938964844,287.54998779296875,285.66522216796875,288.4774780273437,287.5502014160156,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875816758722,4.411996545883312e-09,0.0009875772520899,-0.0106110498309135,0.0,0.0,0.0,-0.0070000304840505,60.0,-2.33124041557312,-0.0,-6.649751327358899e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.265097469324246e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.75659568211995e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.206188456621021e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.756594226928428e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004628107999451,291.116455078125,294.1499938964844,287.54998779296875,285.6687316894531,288.4612731933594,287.5501708984375,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.3714658559679265e-09,0.0009872306836768,-0.0105048585683107,0.0,0.0,0.0,-0.0069799376651644,60.0,-2.329176902770996,-0.0,-6.645084482670427e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.265097469324246e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.75659568211995e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.206188456621021e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.756594226928428e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004628107999451,291.116455078125,294.1499938964844,287.54998779296875,285.6687316894531,288.4612731933594,287.5501708984375,290.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872349910438,4.3714658559679265e-09,0.0009872306836768,-0.0105048585683107,0.0,0.0,0.0,-0.0069799376651644,60.0,-2.329176902770996,-0.0,-6.645084482670427e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.262824460165577e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.754201892064884e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.204420398920774e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.75420043687336e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004626972659025,291.1156616210937,294.1499938964844,287.54998779296875,285.6732788085937,288.44537353515625,287.5501403808594,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343073012336163e-09,0.0009869878413155,-0.0104304673150181,0.0,0.0,0.0,-0.006965862121433,60.0,-2.3273472785949707,-0.0,-6.64181598608593e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.262824460165577e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.754201892064884e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,7.204420398920774e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.75420043687336e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004626972659025,291.1156616210937,294.1499938964844,287.54998779296875,285.6732788085937,288.44537353515625,287.5501403808594,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343073012336163e-09,0.0009869878413155,-0.0104304673150181,0.0,0.0,0.0,-0.006965862121433,60.0,-2.3273472785949707,-0.0,-6.64181598608593e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.261577361030504e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.752889309311286e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.203450513770804e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.752887126524e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004626349837053,291.1148681640625,294.1499938964844,287.54998779296875,285.6789245605469,288.42974853515625,287.55010986328125,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868586203083,4.327466829323612e-09,0.0009868543129414,-0.0103895775973796,0.0,0.0,0.0,-0.0069581251591444,60.0,-2.325770378112793,-0.0,-6.640019734049929e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.261577361030504e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.752889309311286e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.203450513770804e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.752887126524e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004626349837053,291.1148681640625,294.1499938964844,287.54998779296875,285.6789245605469,288.42974853515625,287.55010986328125,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868586203083,4.327466829323612e-09,0.0009868543129414,-0.0103895775973796,0.0,0.0,0.0,-0.0069581251591444,60.0,-2.325770378112793,-0.0,-6.640019734049929e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.261320519726723e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.752618643688038e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.203250424936414e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.752617188496517e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004626221489161,291.1140441894531,294.1499938964844,287.54998779296875,285.6856384277344,288.41436767578125,287.55010986328125,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324199220917535e-09,0.0009868263732641,-0.0103810168802738,0.0,0.0,0.0,-0.0069565051235258,60.0,-2.324448823928833,-0.0,-6.639643856942713e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.261320519726723e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.752618643688038e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,7.203250424936414e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.752617188496517e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004626221489161,291.1140441894531,294.1499938964844,287.54998779296875,285.6856384277344,288.41436767578125,287.55010986328125,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324199220917535e-09,0.0009868263732641,-0.0103810168802738,0.0,0.0,0.0,-0.0069565051235258,60.0,-2.324448823928833,-0.0,-6.639643856942713e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.261550439987332e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.752860205480828e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.203429413493723e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.752858750289306e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004626336158253,291.1136474609375,294.1499938964844,287.54998779296875,285.6893615722656,288.40679931640625,287.5500793457031,290.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.32702673691665e-09,0.0009868504712358,-0.0103884246200323,0.0,0.0,0.0,-0.0069579067640006,60.0,-2.323883533477783,-0.0,-6.63996928551569e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.26199572859332e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.753329504746944e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,7.203775749076158e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.75332804955542e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004626558802556,291.1132507324219,294.1499938964844,287.54998779296875,285.6933288574219,288.3992919921875,287.5500793457031,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.3325441012598276e-09,0.0009868976194411,-0.010402881540358,0.0,0.0,0.0,-0.0069606420584023,60.0,-2.3233766555786133,-0.0,-6.64060451072146e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.26349312067032e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.7549069323577e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.204940629890189e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.754904749570414e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004627306770998,291.1124267578125,294.1499938964844,287.54998779296875,285.701904296875,288.38446044921875,287.5500793457031,290.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870609501376,4.35113634011941e-09,0.0009870566427707,-0.0104515934363007,0.0,0.0,0.0,-0.0069698588922619,60.0,-2.32251501083374,-0.0,-6.642743954898833e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.26349312067032e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.7549069323577e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.204940629890189e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.754904749570414e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004627306770998,291.1124267578125,294.1499938964844,287.54998779296875,285.701904296875,288.38446044921875,287.5500793457031,290.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870609501376,4.35113634011941e-09,0.0009870566427707,-0.0104515934363007,0.0,0.0,0.0,-0.0069698588922619,60.0,-2.32251501083374,-0.0,-6.642743954898833e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.265769767807797e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.757303632795812e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,7.20671087037772e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.757302177604288e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004628443857654,291.111572265625,294.1499938964844,287.54998779296875,285.7112731933594,288.369873046875,287.550048828125,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379432372303427e-09,0.0009872985538095,-0.0105257304385304,0.0,0.0,0.0,-0.0069838864728808,60.0,-2.3218584060668945,-0.0,-6.646001793342293e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.265769767807797e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.757303632795812e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,7.20671087037772e-05,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.757302177604288e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004628443857654,291.111572265625,294.1499938964844,287.54998779296875,285.7112731933594,288.369873046875,287.550048828125,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379432372303427e-09,0.0009872985538095,-0.0105257304385304,0.0,0.0,0.0,-0.0069838864728808,60.0,-2.3218584060668945,-0.0,-6.646001793342293e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.268728172173724e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.760419197846204e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.209012255771086e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.76041774265468e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004629921750165,291.1107482910156,294.1499938964844,287.54998779296875,285.7214050292969,288.35552978515625,287.550048828125,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416228271963973e-09,0.0009876132244244,-0.0106221372261643,0.0,0.0,0.0,-0.0070021273568272,60.0,-2.3213865756988525,-0.0,-6.650238759675632e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.268728172173724e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.760419197846204e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,7.209012255771086e-05,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.76041774265468e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004629921750165,291.1107482910156,294.1499938964844,287.54998779296875,285.7214050292969,288.35552978515625,287.550048828125,290.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416228271963973e-09,0.0009876132244244,-0.0106221372261643,0.0,0.0,0.0,-0.0070021273568272,60.0,-2.3213865756988525,-0.0,-6.650238759675632e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.272283932659776e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.764163405634464e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.211777119664475e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.76416122284718e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004631697665899,291.1098937988281,294.1499938964844,287.54998779296875,285.732177734375,288.3414611816406,287.550048828125,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460460445443459e-09,0.000987991457805,-0.0107380272820591,0.0,0.0,0.0,-0.0070240553468465,60.0,-2.3210816383361816,-0.0,-6.655334772176502e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.272283932659776e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.764163405634464e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,7.211777119664475e-05,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.76416122284718e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004631697665899,291.1098937988281,294.1499938964844,287.54998779296875,285.732177734375,288.3414611816406,287.550048828125,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460460445443459e-09,0.000987991457805,-0.0107380272820591,0.0,0.0,0.0,-0.0070240553468465,60.0,-2.3210816383361816,-0.0,-6.655334772176502e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.274262265535071e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.766247239895164e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,7.213316712295637e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.766245784703642e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.000463268632302,291.1094665527344,294.1499938964844,287.54998779296875,285.73779296875,288.3345031738281,287.550048828125,290.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882064769044,4.485085192129645e-09,0.0009882020531222,-0.0108025427907705,0.0,0.0,0.0,-0.0070362626574933,60.0,-2.320986270904541,-0.0,-6.658171969320392e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.276350465370342e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.768446034286173e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.214940706035122e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.768444579094648e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004633729404304,291.1090087890625,294.1499938964844,287.54998779296875,285.7435302734375,288.3276062011719,287.550048828125,290.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110688517979725e-09,0.0009884241735562,-0.0108706215396523,0.0,0.0,0.0,-0.0070491437800228,60.0,-2.320920705795288,-0.0,-6.661166906951621e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.280830272473396e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.773163037607446e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.218424434540793e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.773161582415923e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004635966906789,291.108154296875,294.1499938964844,287.54998779296875,285.75537109375,288.31402587890625,287.5500183105469,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566814038042821e-09,0.0009889008942991,-0.0110166743397712,0.0,0.0,0.0,-0.0070767793804407,60.0,-2.320869207382202,-0.0,-6.667593765996571e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.280830272473396e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.773163037607446e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.218424434540793e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.773161582415923e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004635966906789,291.108154296875,294.1499938964844,287.54998779296875,285.75537109375,288.31402587890625,287.5500183105469,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566814038042821e-09,0.0009889008942991,-0.0110166743397712,0.0,0.0,0.0,-0.0070767793804407,60.0,-2.320869207382202,-0.0,-6.667593765996571e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
