time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.285641863243654e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.778230014489964e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.222167187137529e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.77822855929844e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004638370301108,291.1072692871094,294.1499938964844,287.54998779296875,285.7676086425781,288.3006591796875,287.5500183105469,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894175454974,4.626702132526361e-09,0.0009894130052998,-0.0111735789105296,0.0,0.0,0.0,-0.0071064680814743,60.0,-2.3209142684936523,-0.0,-6.674502373016368e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.285641863243654e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.778230014489964e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,7.222167187137529e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.77822855929844e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004638370301108,291.1072692871094,294.1499938964844,287.54998779296875,285.7676086425781,288.3006591796875,287.5500183105469,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894175454974,4.626702132526361e-09,0.0009894130052998,-0.0111735789105296,0.0,0.0,0.0,-0.0071064680814743,60.0,-2.3209142684936523,-0.0,-6.674502373016368e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.29069283301942e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.783549467101692e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.226096204249188e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.783547284314408e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004640893603209,291.1063842773437,294.1499938964844,287.54998779296875,285.7802124023437,288.2875061035156,287.5500183105469,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899552678689,4.689577171035353e-09,0.000989950611256,-0.011338310316205,0.0,0.0,0.0,-0.0071376380510628,60.0,-2.321031093597412,-0.0,-6.681759145976687e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.29069283301942e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.783549467101692e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,7.226096204249188e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.783547284314408e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004640893603209,291.1063842773437,294.1499938964844,287.54998779296875,285.7802124023437,288.2875061035156,287.5500183105469,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899552678689,4.689577171035353e-09,0.000989950611256,-0.011338310316205,0.0,0.0,0.0,-0.0071376380510628,60.0,-2.321031093597412,-0.0,-6.681759145976687e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.295896597905084e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.789028990780936e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.230143091874197e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.789027535589412e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004643493157345,291.1054992675781,294.1499938964844,287.54998779296875,285.79302978515625,288.27459716796875,287.5500183105469,290.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697500534355,60.0,-2.321197509765625,-0.0,-6.689239029356031e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,9.295896597905084e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.789028990780936e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.230143091874197e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.789027535589412e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004643493157345,291.1054992675781,294.1499938964844,287.54998779296875,285.79302978515625,288.27459716796875,287.5500183105469,290.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754351579094873e-09,0.0009905045153573,-0.0115080177783966,0.0,0.0,0.0,-0.0071697500534355,60.0,-2.321197509765625,-0.0,-6.689239029356031e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.29853049456142e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.79180258582346e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.232192001538351e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.79180113063194e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004644808650482,291.10504150390625,294.1499938964844,287.54998779296875,285.7995300292969,288.2682189941406,287.5500183105469,290.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907896164804,4.787136909101264e-09,0.0009907848434522,-0.0115939136594533,0.0,0.0,0.0,-0.0071860030293464,60.0,-2.3212926387786865,-0.0,-6.693026932680368e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.301168756792322e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.794580546440557e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.234243821585551e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.794579091249034e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0004646126471925,291.1045837402344,294.1499938964844,287.54998779296875,285.8060607910156,288.26190185546875,287.5500183105469,290.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991070526652,4.819974641634417e-09,0.0009910656372085,-0.0116799464449286,0.0,0.0,0.0,-0.0072022820822894,60.0,-2.3213918209075928,-0.0,-6.696821230889327e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.3064307293389e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.80012191575952e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.238336547743529e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.800120460567996e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004648755129892,291.1036682128906,294.1499938964844,287.54998779296875,285.8191833496094,288.2494201660156,287.5500183105469,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885478244176511e-09,0.0009916258277371,-0.011851561255753,0.0,0.0,0.0,-0.0072347549721598,60.0,-2.3215930461883545,-0.0,-6.704394195367058e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.3064307293389e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.80012191575952e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.238336547743529e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.800120460567996e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004648755129892,291.1036682128906,294.1499938964844,287.54998779296875,285.8191833496094,288.2494201660156,287.5500183105469,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885478244176511e-09,0.0009916258277371,-0.011851561255753,0.0,0.0,0.0,-0.0072347549721598,60.0,-2.3215930461883545,-0.0,-6.704394195367058e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.311608300777152e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.805573790799826e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.242363062687218e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.805572335608304e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004651341296266,291.1027526855469,294.1499938964844,287.54998779296875,285.8323059082031,288.2371520996094,287.5500183105469,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.949925358488372e-09,0.0009921769378706,-0.0120204063132405,0.0,0.0,0.0,-0.0072667044587433,60.0,-2.3217830657958984,-0.0,-6.711849209750653e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.311608300777152e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.805573790799826e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.242363062687218e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.805572335608304e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0004651341296266,291.1027526855469,294.1499938964844,287.54998779296875,285.8323059082031,288.2371520996094,287.5500183105469,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.949925358488372e-09,0.0009921769378706,-0.0120204063132405,0.0,0.0,0.0,-0.0072667044587433,60.0,-2.3217830657958984,-0.0,-6.711849209750653e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.316635987488552e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.810867777559906e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.24627316230908e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.810866322368383e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004653852665796,291.101806640625,294.1499938964844,287.54998779296875,285.8453674316406,288.22509765625,287.5500183105469,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.012505077672813e-09,0.0009927119826897,-0.0121843591332435,0.0,0.0,0.0,-0.0072977277450263,60.0,-2.321943521499634,-0.0,-6.719091771856256e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.316635987488552e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.810867777559906e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.24627316230908e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.810866322368383e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004653852665796,291.101806640625,294.1499938964844,287.54998779296875,285.8453674316406,288.22509765625,287.5500183105469,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.012505077672813e-09,0.0009927119826897,-0.0121843591332435,0.0,0.0,0.0,-0.0072977277450263,60.0,-2.321943521499634,-0.0,-6.719091771856256e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.321455581812188e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.81594348559156e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.250022463267669e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.815942030400038e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004656260134652,291.10089111328125,294.1499938964844,287.54998779296875,285.8583068847656,288.2132263183594,287.5500183105469,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932301472872,5.072496644942248e-09,0.000993225025013,-0.0123415309935808,0.0,0.0,0.0,-0.0073274686001241,60.0,-2.322059154510498,-0.0,-6.726038748183782e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.321455581812188e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.81594348559156e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.250022463267669e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.815942030400038e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004656260134652,291.10089111328125,294.1499938964844,287.54998779296875,285.8583068847656,288.2132263183594,287.5500183105469,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932301472872,5.072496644942248e-09,0.000993225025013,-0.0123415309935808,0.0,0.0,0.0,-0.0073274686001241,60.0,-2.322059154510498,-0.0,-6.726038748183782e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.323769336333498e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.81838020379655e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.251821807585657e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.818378748605028e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004657416138797,291.10040283203125,294.1499938964844,287.54998779296875,285.8646850585937,288.2073669433594,287.5500183105469,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101300715182333e-09,0.000993471359834,-0.0124169932678341,0.0,0.0,0.0,-0.0073417476378381,60.0,-2.322094917297364,-0.0,-6.729375456870913e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.326009603682904e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.820739069255068e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.253564399434254e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.820737614063546e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000465853489004,291.0999450683594,294.1499938964844,287.54998779296875,285.8710021972656,288.2015686035156,287.5500183105469,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937149006873,5.129178415330671e-09,0.0009937097784131,-0.0124900294467806,0.0,0.0,0.0,-0.0073555679991841,60.0,-2.322112798690796,-0.0,-6.732605584147677e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.330278408015148e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.825234155869111e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.256884418893605e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.825232700677589e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004660667327698,291.0989685058594,294.1499938964844,287.54998779296875,285.8834228515625,288.19012451171875,287.5500183105469,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.1823114688431815e-09,0.0009941640309989,-0.0126292305067181,0.0,0.0,0.0,-0.0073819085955619,60.0,-2.322100877761841,-0.0,-6.738764568581247e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.330278408015148e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.825234155869111e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.256884418893605e-05,297.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.825232700677589e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004660667327698,291.0989685058594,294.1499938964844,287.54998779296875,285.8834228515625,288.19012451171875,287.5500183105469,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941692696884,5.1823114688431815e-09,0.0009941640309989,-0.0126292305067181,0.0,0.0,0.0,-0.0073819085955619,60.0,-2.322100877761841,-0.0,-6.738764568581247e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.334205969935284e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.829369810177012e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.25993886590004e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.82936835498549e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004662629216909,291.0980224609375,294.1499938964844,287.54998779296875,285.8954467773437,288.1788635253906,287.5500183105469,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.231187483190069e-09,0.0009945820784196,-0.0127572771161794,0.0,0.0,0.0,-0.0074061383493244,60.0,-2.322006940841675,-0.0,-6.744432567984404e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.334205969935284e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.829369810177012e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.25993886590004e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.82936835498549e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004662629216909,291.0980224609375,294.1499938964844,287.54998779296875,285.8954467773437,288.1788635253906,287.5500183105469,290.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945873171091,5.231187483190069e-09,0.0009945820784196,-0.0127572771161794,0.0,0.0,0.0,-0.0074061383493244,60.0,-2.322006940841675,-0.0,-6.744432567984404e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.337771189166232e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.833124204305932e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.262711733346805e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.833122749114408e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004664410080295,291.0970458984375,294.1499938964844,287.54998779296875,285.9070129394531,288.1678161621094,287.54998779296875,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949667146429,5.275549330718832e-09,0.0009949613595381,-0.0128734977915883,0.0,0.0,0.0,-0.0074281306006014,60.0,-2.3218257427215576,-0.0,-6.74957831847678e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.337771189166232e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.833124204305932e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.262711733346805e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.833122749114408e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004664410080295,291.0970458984375,294.1499938964844,287.54998779296875,285.9070129394531,288.1678161621094,287.54998779296875,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949667146429,5.275549330718832e-09,0.0009949613595381,-0.0128734977915883,0.0,0.0,0.0,-0.0074281306006014,60.0,-2.3218257427215576,-0.0,-6.74957831847678e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.34095005504787e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.836471872404218e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.265184831339866e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.836470417212696e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004665997985284,291.0960693359375,294.1499938964844,287.54998779296875,285.9180603027344,288.15692138671875,287.54998779296875,290.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315105688907806e-09,0.0009952996624633,-0.0129771279171109,0.0,0.0,0.0,-0.0074477405287325,60.0,-2.321550130844116,-0.0,-6.754169135092526e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.34095005504787e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.836471872404218e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.265184831339866e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.836470417212696e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004665997985284,291.0960693359375,294.1499938964844,287.54998779296875,285.9180603027344,288.15692138671875,287.54998779296875,290.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953050175681,5.315105688907806e-09,0.0009952996624633,-0.0129771279171109,0.0,0.0,0.0,-0.0074477405287325,60.0,-2.321550130844116,-0.0,-6.754169135092526e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.342383418697864e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.8379809060134e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.266298780450597e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.837979450821877e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0004666713939514,291.0955810546875,294.1499938964844,287.54998779296875,285.92333984375,288.1515808105469,287.54998779296875,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954574052244,5.332931873880398e-09,0.0009954520501196,-0.0130238300189375,0.0,0.0,0.0,-0.007456577848643,60.0,-2.321373462677002,-0.0,-6.756238235539058e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.343720739707352e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.839389531407504e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.267339242389426e-05,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.839388076215982e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004667381872422,291.0950622558594,294.1499938964844,287.54998779296875,285.9284973144531,288.146240234375,287.54998779296875,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349567899770591e-09,0.0009955944260582,-0.0130674131214618,0.0,0.0,0.0,-0.0074648251757025,60.0,-2.32117223739624,-0.0,-6.758169490694854e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.346070874016732e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.841864084592088e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,7.269166962942109e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.841862629400566e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0004668555920943,291.0940856933594,294.1499938964844,287.54998779296875,285.938232421875,288.1357421875,287.54998779296875,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958497248589,5.378794742938453e-09,0.0009958442533388,-0.0131439818069338,0.0,0.0,0.0,-0.0074793142266571,60.0,-2.3206939697265625,-0.0,-6.76156375334358e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.346070874016732e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.841864084592088e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,7.269166962942109e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.841862629400566e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0004668555920943,291.0940856933594,294.1499938964844,287.54998779296875,285.938232421875,288.1357421875,287.54998779296875,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958497248589,5.378794742938453e-09,0.0009958442533388,-0.0131439818069338,0.0,0.0,0.0,-0.0074793142266571,60.0,-2.3206939697265625,-0.0,-6.76156375334358e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.347972081741318e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.843866428127512e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.270646165125072e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.84386497293599e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004669505578931,291.09307861328125,294.1499938964844,287.54998779296875,285.9472045898437,288.1254272460937,287.54998779296875,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402432279311142e-09,0.0009960464667528,-0.0132059073075652,0.0,0.0,0.0,-0.0074910325929522,60.0,-2.320103645324707,-0.0,-6.764308579931821e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.347972081741318e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.843866428127512e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.270646165125072e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.84386497293599e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004669505578931,291.09307861328125,294.1499938964844,287.54998779296875,285.9472045898437,288.1254272460937,287.54998779296875,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402432279311142e-09,0.0009960464667528,-0.0132059073075652,0.0,0.0,0.0,-0.0074910325929522,60.0,-2.320103645324707,-0.0,-6.764308579931821e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.349404717795552e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.845375461736694e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.271760114235803e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.845374006545172e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.000467022153316,291.0920715332031,294.1499938964844,287.54998779296875,285.955322265625,288.11529541015625,287.54998779296875,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962040930986,5.420232707109562e-09,0.0009961986215785,-0.0132525404915213,0.0,0.0,0.0,-0.0074998568743467,60.0,-2.319398164749145,-0.0,-6.766376969835619e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.349404717795552e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.845375461736694e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,7.271760114235803e-05,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.845374006545172e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.000467022153316,291.0920715332031,294.1499938964844,287.54998779296875,285.955322265625,288.11529541015625,287.54998779296875,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962040930986,5.420232707109562e-09,0.0009961986215785,-0.0132525404915213,0.0,0.0,0.0,-0.0074998568743467,60.0,-2.319398164749145,-0.0,-6.766376969835619e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.35034258873202e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.84636280918494e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,7.272489892784506e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.846361353993416e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004670689813792,291.091064453125,294.1499938964844,287.54998779296875,285.9625549316406,288.1053161621094,287.54998779296875,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431865623961585e-09,0.0009962981566786,-0.0132830152288079,0.0,0.0,0.0,-0.0075056236237287,60.0,-2.3185715675354004,-0.0,-6.767728422119036e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.35034258873202e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.84636280918494e-05,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,7.272489892784506e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.846361353993416e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0004670689813792,291.091064453125,294.1499938964844,287.54998779296875,285.9625549316406,288.1053161621094,287.54998779296875,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431865623961585e-09,0.0009962981566786,-0.0132830152288079,0.0,0.0,0.0,-0.0075056236237287,60.0,-2.3185715675354004,-0.0,-6.767728422119036e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.350611799163744e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.84664584393613e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.272699440363795e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.846645116340368e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004670824273489,291.0905456542969,294.1499938964844,287.54998779296875,285.9657897949219,288.10040283203125,287.54998779296875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963320335373,5.4351922962325724e-09,0.0009963265620172,-0.0132917314767837,0.0,0.0,0.0,-0.0075072729960083,60.0,-2.318108558654785,-0.0,-6.768114957367288e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.350751497549936e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.846792818279936e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.272807852132246e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.846791363088414e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004670893831644,291.09002685546875,294.1499938964844,287.54998779296875,285.96875,288.09552001953125,287.54998779296875,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.4369042601365444e-09,0.0009963412303477,-0.0132962157949805,0.0,0.0,0.0,-0.0075081218965351,60.0,-2.3176138401031494,-0.0,-6.768313909333301e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.35060015763156e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.846634202403948e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.272689981618896e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.846632747212424e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004670818452723,291.0889892578125,294.1499938964844,287.54998779296875,285.973876953125,288.0859069824219,287.54998779296875,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434974248430535e-09,0.0009963248157873,-0.0132911605760455,0.0,0.0,0.0,-0.007507165428251,60.0,-2.3165249824523926,-0.0,-6.768089377828801e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
