time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355080,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.35060015763156e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.846634202403948e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.272689981618896e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.846632747212424e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004670818452723,291.0889892578125,294.1499938964844,287.54998779296875,285.973876953125,288.0859069824219,287.54998779296875,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434974248430535e-09,0.0009963248157873,-0.0132911605760455,0.0,0.0,0.0,-0.007507165428251,60.0,-2.3165249824523926,-0.0,-6.768089377828801e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.349837637273596e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.845830936683342e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.27209699107334e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.84582948149182e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004670437483582,291.08795166015625,294.1499938964844,287.54998779296875,285.97784423828125,288.07647705078125,287.54998779296875,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962485637515,5.425419224991401e-09,0.0009962430922314,-0.0132661284878849,0.0,0.0,0.0,-0.0075024287216365,60.0,-2.315286159515381,-0.0,-6.766979510075545e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.349837637273596e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.845830936683342e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.27209699107334e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.84582948149182e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004670437483582,291.08795166015625,294.1499938964844,287.54998779296875,285.97784423828125,288.07647705078125,287.54998779296875,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962485637515,5.425419224991401e-09,0.0009962430922314,-0.0132661284878849,0.0,0.0,0.0,-0.0075024287216365,60.0,-2.315286159515381,-0.0,-6.766979510075545e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.34859926928766e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.84452708507888e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.271133654285222e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.844525629887356e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004669819027185,291.0869140625,294.1499938964844,287.54998779296875,285.97967529296875,288.0671691894531,287.54998779296875,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961161995306,5.409945380563386e-09,0.0009961107280105,-0.0132255898788571,0.0,0.0,0.0,-0.0074947574175894,60.0,-2.313908338546753,-0.0,-6.76518183695407e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.34859926928766e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.84452708507888e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,7.271133654285222e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.844525629887356e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004669819027185,291.0869140625,294.1499938964844,287.54998779296875,285.97967529296875,288.0671691894531,287.54998779296875,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961161995306,5.409945380563386e-09,0.0009961107280105,-0.0132255898788571,0.0,0.0,0.0,-0.0074947574175894,60.0,-2.313908338546753,-0.0,-6.76518183695407e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.347072773380204e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.842919098446146e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.269946945598349e-05,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.842918370850384e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0004669056506827,291.0858459472656,294.1499938964844,287.54998779296875,285.9786071777344,288.0580749511719,287.54998779296875,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,-2.312433242797852,-0.0,-6.762967075246706e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.347072773380204e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.842919098446146e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.269946945598349e-05,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.842918370850384e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0004669056506827,291.0858459472656,294.1499938964844,287.54998779296875,285.9786071777344,288.0580749511719,287.54998779296875,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,-2.312433242797852,-0.0,-6.762967075246706e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.346204751636832e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.842005238169804e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,7.269271009135991e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.84200378297828e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0004668622859753,291.0853271484375,294.1499938964844,287.54998779296875,285.9770202636719,288.0535583496094,287.54998779296875,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958604350686,5.380036860458404e-09,0.0009958550799638,-0.013147234916687,0.0,0.0,0.0,-0.0074799302965402,60.0,-2.3116650581359863,-0.0,-6.76170799351894e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.345268335891888e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.84101861831732e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.268542685778812e-05,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.84101789072156e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0004668155161198,291.0848083496094,294.1499938964844,287.54998779296875,285.9748229980469,288.0491027832031,287.54998779296875,290.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957604343071,5.368345323830681e-09,0.0009957550792023,-0.013116605579853,0.0,0.0,0.0,-0.0074741346761584,60.0,-2.3108789920806885,-0.0,-6.760350146350902e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.343195415567608e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.838835831033066e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.26693106116727e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.838835103437304e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.000466711964691,291.083740234375,294.1499938964844,287.54998779296875,285.96856689453125,288.0403137207031,287.54998779296875,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,-2.3092544078826904,-0.0,-6.757345971664108e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.343195415567608e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.838835831033066e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.26693106116727e-05,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.838835103437304e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.000466711964691,291.083740234375,294.1499938964844,287.54998779296875,285.96856689453125,288.0403137207031,287.54998779296875,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,-2.3092544078826904,-0.0,-6.757345971664108e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.340864198748022e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.83638092293404e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.265117164934054e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.83638019533828e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004665955202654,291.0826721191406,294.1499938964844,287.54998779296875,285.9600830078125,288.0316772460937,287.54998779296875,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.0129726054146885,0.0,0.0,0.0,-0.007446885574609,60.0,-2.307559967041016,-0.0,-6.75396876204104e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.340864198748022e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.83638092293404e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,7.265117164934054e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.83638019533828e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004665955202654,291.0826721191406,294.1499938964844,287.54998779296875,285.9600830078125,288.0316772460937,287.54998779296875,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.0129726054146885,0.0,0.0,0.0,-0.007446885574609,60.0,-2.307559967041016,-0.0,-6.75396876204104e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.338283416582271e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.833664080360904e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.263110455824062e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.83366262516938e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004664666194003,291.0815734863281,294.1499938964844,287.54998779296875,285.9495544433594,288.023193359375,287.54998779296875,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,-2.3057994842529297,-0.0,-6.750232728336415e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.338283416582271e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.833664080360904e-05,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.263110455824062e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.83366262516938e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004664666194003,291.0815734863281,294.1499938964844,287.54998779296875,285.9495544433594,288.023193359375,287.54998779296875,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,-2.3057994842529297,-0.0,-6.750232728336415e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.335464710602535e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.830695489654316e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.260918209794909e-05,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.830694034462796e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004663258150685,291.0805053710937,294.1499938964844,287.54998779296875,285.9372253417969,288.0148620605469,287.54998779296875,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246017842353012e-09,0.0009947090875357,-0.0127961309626698,0.0,0.0,0.0,-0.0074134916067123,60.0,-2.303975820541382,-0.0,-6.74615279194768e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.335464710602535e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.830695489654316e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.260918209794909e-05,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.830694034462796e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004663258150685,291.0805053710937,294.1499938964844,287.54998779296875,285.9372253417969,288.0148620605469,287.54998779296875,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246017842353012e-09,0.0009947090875357,-0.0127961309626698,0.0,0.0,0.0,-0.0074134916067123,60.0,-2.303975820541382,-0.0,-6.74615279194768e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.33396877371706e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.829119517235084e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.25975405657664e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.829118789639324e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0004662510764319,291.0799560546875,294.1499938964844,287.54998779296875,285.93048095703125,288.0107421875,287.54998779296875,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945547208189,5.227354105130644e-09,0.0009945494821295,-0.0127472346648573,0.0,0.0,0.0,-0.0074042393825948,60.0,-2.3030405044555664,-0.0,-6.743987768231818e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.332418267149478e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.827486792346464e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.258548430399969e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.8274860647507e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.000466173631139,291.07940673828125,294.1499938964844,287.54998779296875,285.92333984375,288.0066833496094,287.54998779296875,290.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.208014908220093e-09,0.0009943840559571,-0.0126965688541531,0.0,0.0,0.0,-0.0073946518823504,60.0,-2.302091360092163,-0.0,-6.741744584815025e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.329158638138324e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.824054723139852e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.256013486767188e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.824053995544092e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0004660108243115,291.07830810546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9986267089844,287.54998779296875,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167362537861209e-09,0.0009940364398062,-0.0125900655984878,0.0,0.0,0.0,-0.007374498527497,60.0,-2.3001527786254883,-0.0,-6.737031554848727e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.329158638138324e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.824054723139852e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.256013486767188e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.824053995544092e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0004660108243115,291.07830810546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9986267089844,287.54998779296875,290.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167362537861209e-09,0.0009940364398062,-0.0125900655984878,0.0,0.0,0.0,-0.007374498527497,60.0,-2.3001527786254883,-0.0,-6.737031554848727e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.325701103080064e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.820413833949716e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.253323565237224e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.820412378758192e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0004658380639739,291.07720947265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9907531738281,287.54998779296875,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.1242352583358305e-09,0.0009936677524819,-0.012477078475058,0.0,0.0,0.0,-0.0073531186208128,60.0,-2.298161029815674,-0.0,-6.732032886702656e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.325701103080064e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.820413833949716e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.253323565237224e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.820412378758192e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0004658380639739,291.07720947265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9907531738281,287.54998779296875,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.1242352583358305e-09,0.0009936677524819,-0.012477078475058,0.0,0.0,0.0,-0.0073531186208128,60.0,-2.298161029815674,-0.0,-6.732032886702656e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.322063124272972e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.816583042265847e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.25049467291683e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.816581587074324e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004656563687603,291.0761108398437,294.1499938964844,287.54998779296875,285.8743896484375,287.9830017089844,287.54998779296875,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870213282016e-09,0.0009932797402143,-0.0123582277446985,0.0,0.0,0.0,-0.007330629043281,60.0,-2.2961220741271973,-0.0,-6.726777002086237e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.322063124272972e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.816583042265847e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.25049467291683e-05,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.816581587074324e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0004656563687603,291.0761108398437,294.1499938964844,287.54998779296875,285.8743896484375,287.9830017089844,287.54998779296875,290.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870213282016e-09,0.0009932797402143,-0.0123582277446985,0.0,0.0,0.0,-0.007330629043281,60.0,-2.2961220741271973,-0.0,-6.726777002086237e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.318267257185651e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.812585631152616e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.247542089316994e-05,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.812584175961092e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004654667573049,291.0749816894531,294.1499938964844,287.54998779296875,285.8564147949219,287.97540283203125,287.54998779296875,290.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.031534300314888e-09,0.0009928749641403,-0.0122342137619853,0.0,0.0,0.0,-0.0073071629740297,60.0,-2.29404091835022,-0.0,-6.721295164879848e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.318267257185651e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.812585631152616e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,7.247542089316994e-05,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.812584175961092e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004654667573049,291.0749816894531,294.1499938964844,287.54998779296875,285.8564147949219,287.97540283203125,287.54998779296875,290.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.031534300314888e-09,0.0009928749641403,-0.0122342137619853,0.0,0.0,0.0,-0.0073071629740297,60.0,-2.29404091835022,-0.0,-6.721295164879848e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.316315845353528e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.81053090072237e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,7.246024324558675e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.810529445530848e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004653692885767,291.0744323730469,294.1499938964844,287.54998779296875,285.84722900390625,287.9716491699219,287.54998779296875,290.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992671935819,5.007199987971944e-09,0.0009926669299602,-0.0121704610064625,0.0,0.0,0.0,-0.0072950995527207,60.0,-2.292985916137696,-0.0,-6.718477862932559e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.314336784882472e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.808446338865906e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.244484731927514e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.808445611270145e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004652704228647,291.0738525390625,294.1499938964844,287.54998779296875,285.83795166015625,287.9679260253906,287.54998779296875,290.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982522394669786e-09,0.0009924558689817,-0.0121058076620101,0.0,0.0,0.0,-0.0072828656993806,60.0,-2.29192328453064,-0.0,-6.715621481134805e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.310302993981168e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.804198634810746e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.24134806660004e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.804197907214984e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004650689370464,291.0727233886719,294.1499938964844,287.54998779296875,285.8192749023437,287.9606018066406,287.54998779296875,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920307202264,4.932224406672958e-09,0.0009920258307829,-0.0119740320369601,0.0,0.0,0.0,-0.0072579304687678,60.0,-2.289778470993042,-0.0,-6.709801425586194e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.310302993981168e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.804198634810746e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.24134806660004e-05,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.804197907214984e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004650689370464,291.0727233886719,294.1499938964844,287.54998779296875,285.8192749023437,287.9606018066406,287.54998779296875,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920307202264,4.932224406672958e-09,0.0009920258307829,-0.0119740320369601,0.0,0.0,0.0,-0.0072579304687678,60.0,-2.289778470993042,-0.0,-6.709801425586194e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.306193533120676e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.799871622817592e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.238151738420129e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.799870167626068e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004648636386264,291.07159423828125,294.1499938964844,287.54998779296875,285.8005676269531,287.9533996582031,287.54998779296875,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984061372828e-09,0.0009915876435115,-0.0118397865444421,0.0,0.0,0.0,-0.0072325286455452,60.0,-2.287611722946167,-0.0,-6.703874788627219e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.306193533120676e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.799871622817592e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.238151738420129e-05,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.799870167626068e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004648636386264,291.07159423828125,294.1499938964844,287.54998779296875,285.8005676269531,287.9533996582031,287.54998779296875,290.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984061372828e-09,0.0009915876435115,-0.0118397865444421,0.0,0.0,0.0,-0.0072325286455452,60.0,-2.287611722946167,-0.0,-6.703874788627219e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.30204478208907e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.795502410270274e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.234924851218238e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.795501682674512e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0004646564193535,291.0704650878906,294.1499938964844,287.54998779296875,285.7820739746094,287.9463195800781,287.54998779296875,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829256106120283e-09,0.0009911452652886,-0.0117042623460292,0.0,0.0,0.0,-0.0072068846784532,60.0,-2.285433053970337,-0.0,-6.697894150420326e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.30204478208907e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.795502410270274e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.234924851218238e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.795501682674512e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0004646564193535,291.0704650878906,294.1499938964844,287.54998779296875,285.7820739746094,287.9463195800781,287.54998779296875,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829256106120283e-09,0.0009911452652886,-0.0117042623460292,0.0,0.0,0.0,-0.0072068846784532,60.0,-2.285433053970337,-0.0,-6.697894150420326e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.297893120674416e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.791130287339912e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,7.231695781229064e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.79112955974415e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004644490254577,291.0693054199219,294.1499938964844,287.54998779296875,285.7640380859375,287.9393615722656,287.54998779296875,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.777487738749642e-09,0.000990702654235,-0.0115686329081654,0.0,0.0,0.0,-0.0071812206879258,60.0,-2.2832508087158203,-0.0,-6.69191209112796e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.297893120674416e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.791130287339912e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,7.231695781229064e-05,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.79112955974415e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004644490254577,291.0693054199219,294.1499938964844,287.54998779296875,285.7640380859375,287.9393615722656,287.54998779296875,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.777487738749642e-09,0.000990702654235,-0.0115686329081654,0.0,0.0,0.0,-0.0071812206879258,60.0,-2.2832508087158203,-0.0,-6.69191209112796e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.295828931499273e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.788956958800554e-05,297.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,7.230089977383614e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.788956231204792e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004643459105864,291.0687561035156,294.1499938964844,287.54998779296875,285.7552490234375,287.9359436035156,287.54998779296875,290.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751751436771201e-09,0.0009904825128614,-0.0115012042224407,0.0,0.0,0.0,-0.0071684620343148,60.0,-2.2821614742279053,-0.0,-6.688938469778807e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.293778566643596e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.786797454580665e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.228495087474585e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.786796726984905e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.000464243494207,291.06817626953125,294.1499938964844,287.54998779296875,285.7466735839844,287.9325561523437,287.54998779296875,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726182556424874e-09,0.000990263884887,-0.0114342151209712,0.0,0.0,0.0,-0.0071557867340743,60.0,-2.2810747623443604,-0.0,-6.685985454168987e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
