time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357420,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.289741137763484e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.782545384950936e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.225354784168303e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.782544657355174e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004640418046619,291.0670166015625,294.1499938964844,287.54998779296875,285.73016357421875,287.92584228515625,287.54998779296875,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675838827239431e-09,0.0009898333810269,-0.0113023165613412,0.0,0.0,0.0,-0.0071308291517198,60.0,-2.2789151668548584,-0.0,-6.680173214590468e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.289741137763484e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.782545384950936e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.225354784168303e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.782544657355174e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.0004640418046619,291.0670166015625,294.1499938964844,287.54998779296875,285.73016357421875,287.92584228515625,287.54998779296875,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675838827239431e-09,0.0009898333810269,-0.0113023165613412,0.0,0.0,0.0,-0.0071308291517198,60.0,-2.2789151668548584,-0.0,-6.680173214590468e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.28582448977977e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.778421372175217e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.222308340715244e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.778420644579457e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004638461687136,291.0658569335937,294.1499938964844,287.54998779296875,285.7148132324219,287.9192810058594,287.54998779296875,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270063336351094e-09,0.0009894157992675,-0.011174377053976,0.0,0.0,0.0,-0.0071066208183765,60.0,-2.276783227920532,-0.0,-6.67453718961042e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.28582448977977e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.778421372175217e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.222308340715244e-05,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.778420644579457e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0004638461687136,291.0658569335937,294.1499938964844,287.54998779296875,285.7148132324219,287.9192810058594,287.54998779296875,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270063336351094e-09,0.0009894157992675,-0.011174377053976,0.0,0.0,0.0,-0.0071066208183765,60.0,-2.276783227920532,-0.0,-6.67453718961042e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.282073006033896e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.774470527190716e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.219390681711957e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.774469799594954e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004636587691493,291.064697265625,294.1499938964844,287.54998779296875,285.7008056640625,287.9128112792969,287.54998779296875,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.0110518150031566,0.0,0.0,0.0,-0.007083429954946,60.0,-2.274688482284546,-0.0,-6.669140617532321e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.282073006033896e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.774470527190716e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.219390681711957e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.774469799594954e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0004636587691493,291.064697265625,294.1499938964844,287.54998779296875,285.7008056640625,287.9128112792969,287.54998779296875,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.0110518150031566,0.0,0.0,0.0,-0.007083429954946,60.0,-2.274688482284546,-0.0,-6.669140617532321e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.278531069867312e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.770741598913446e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.216636004159227e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.770740143721925e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004634818469639,291.0635070800781,294.1499938964844,287.54998779296875,285.6883850097656,287.9064636230469,287.54998779296875,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536065301152803e-09,0.0009886381449177,-0.0109361121430993,0.0,0.0,0.0,-0.0070615368895232,60.0,-2.272644519805908,-0.0,-6.664048157745128e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.278531069867312e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.770741598913446e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.216636004159227e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.770740143721925e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0004634818469639,291.0635070800781,294.1499938964844,287.54998779296875,285.6883850097656,287.9064636230469,287.54998779296875,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536065301152803e-09,0.0009886381449177,-0.0109361121430993,0.0,0.0,0.0,-0.0070615368895232,60.0,-2.272644519805908,-0.0,-6.664048157745128e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.276855416828766e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.768976451596244e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,7.215332880150527e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.768975724000484e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0004633981443475,291.0629272460937,294.1499938964844,287.54998779296875,285.6828308105469,287.9033203125,287.54998779296875,290.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884639875963,4.5151709038293575e-09,0.0009884594473987,-0.0108813690021634,0.0,0.0,0.0,-0.0070511787198483,60.0,-2.271646976470948,-0.0,-6.661639417870904e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.275249612983316e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.767285519046708e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.214083598228171e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.767284791450948e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.000463317905087,291.0623474121094,294.1499938964844,287.54998779296875,285.6777648925781,287.9002380371094,287.54998779296875,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882927406579,4.49514114819749e-09,0.0009882882004603,-0.0108288908377289,0.0,0.0,0.0,-0.0070412489585578,60.0,-2.2706661224365234,-0.0,-6.659330864522417e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.272257011616604e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.764134301804006e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.211756746983156e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.764133574208243e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0004631684569176,291.0611572265625,294.1499938964844,287.54998779296875,285.669189453125,287.89410400390625,287.54998779296875,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.4578265523398394e-09,0.0009879691060632,-0.0107311252504587,0.0,0.0,0.0,-0.0070227505639195,60.0,-2.2687559127807617,-0.0,-6.655030659885598e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.272257011616604e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.764134301804006e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,7.211756746983156e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.764133574208243e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0004631684569176,291.0611572265625,294.1499938964844,287.54998779296875,285.669189453125,287.89410400390625,287.54998779296875,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.4578265523398394e-09,0.0009879691060632,-0.0107311252504587,0.0,0.0,0.0,-0.0070227505639195,60.0,-2.2687559127807617,-0.0,-6.655030659885598e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.269614383811132e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.76135124801658e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.209700561361387e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.76135052042082e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004630364419426,291.0599670410156,294.1499938964844,287.54998779296875,285.6628723144531,287.8880920410156,287.54998779296875,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876916883513,4.4248613662034594e-09,0.0009876872645691,-0.0106447553262114,0.0,0.0,0.0,-0.0070064081810414,60.0,-2.26692795753479,-0.0,-6.651233519505696e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.269614383811132e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.76135124801658e-05,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.209700561361387e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.76135052042082e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004630364419426,291.0599670410156,294.1499938964844,287.54998779296875,285.6628723144531,287.8880920410156,287.54998779296875,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876916883513,4.4248613662034594e-09,0.0009876872645691,-0.0106447553262114,0.0,0.0,0.0,-0.0070064081810414,60.0,-2.26692795753479,-0.0,-6.651233519505696e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.267359564546496e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.758976375451311e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.207947055576369e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.75897564785555e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0004629237810149,291.05877685546875,294.1499938964844,287.54998779296875,285.6590576171875,287.8821716308594,287.54998779296875,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396730979294716e-09,0.0009874466340988,-0.0105710541829466,0.0,0.0,0.0,-0.0069924630224704,60.0,-2.2651965618133545,-0.0,-6.64799344463063e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.267359564546496e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.758976375451311e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.207947055576369e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.75897564785555e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0004629237810149,291.05877685546875,294.1499938964844,287.54998779296875,285.6590576171875,287.8821716308594,287.54998779296875,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396730979294716e-09,0.0009874466340988,-0.0105710541829466,0.0,0.0,0.0,-0.0069924630224704,60.0,-2.2651965618133545,-0.0,-6.64799344463063e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.26553548197262e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.757055522641168e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.206528243841603e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.757054795045406e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004628326860256,291.0575866699219,294.1499938964844,287.54998779296875,285.657958984375,287.8763732910156,287.54998779296875,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970963200691e-09,0.0009872519876807,-0.010511421598494,0.0,0.0,0.0,-0.0069811795838177,60.0,-2.263570785522461,-0.0,-6.645372963021148e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.26553548197262e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.757055522641168e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.206528243841603e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.757054795045406e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004628326860256,291.0575866699219,294.1499938964844,287.54998779296875,285.657958984375,287.8763732910156,287.54998779296875,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373970963200691e-09,0.0009872519876807,-0.010511421598494,0.0,0.0,0.0,-0.0069811795838177,60.0,-2.263570785522461,-0.0,-6.645372963021148e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.264802793040872e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.756284998729824e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.205958536360413e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.756283543538302e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004627961025107,291.0570068359375,294.1499938964844,287.54998779296875,285.65850830078125,287.8735046386719,287.54998779296875,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871781803667,4.364830719083557e-09,0.0009871738729998,-0.0104874735698103,0.0,0.0,0.0,-0.0069766482338309,60.0,-2.262802839279175,-0.0,-6.644320649229486e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.264193067792804e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.755642531672493e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.205484143923968e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.755641804076733e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0004627656308002,291.056396484375,294.1499938964844,287.54998779296875,285.6598205566406,287.8706970214844,287.54998779296875,290.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871131042018,4.357215921402258e-09,0.0009871086804196,-0.0104675218462944,0.0,0.0,0.0,-0.0069728731177747,60.0,-2.26206636428833,-0.0,-6.643443839493558e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.263345418730752e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.754749771673232e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.204824942164123e-05,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.754749044077472e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004627232847269,291.05517578125,294.1499938964844,287.54998779296875,285.6648254394531,287.8650817871094,287.54998779296875,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346621285122865e-09,0.0009870181092992,-0.0104397637769579,0.0,0.0,0.0,-0.0069676209241151,60.0,-2.2606804370880127,-0.0,-6.642224548158995e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.263345418730752e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.754749771673232e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,7.204824942164123e-05,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.754749044077472e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004627232847269,291.05517578125,294.1499938964844,287.54998779296875,285.6648254394531,287.8650817871094,287.54998779296875,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346621285122865e-09,0.0009870181092992,-0.0104397637769579,0.0,0.0,0.0,-0.0069676209241151,60.0,-2.2606804370880127,-0.0,-6.642224548158995e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.263051470043138e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.75444054347463e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.204596477095038e-05,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.754439815878868e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0004627086163964,291.0539855957031,294.1499938964844,287.54998779296875,285.6732788085937,287.8595886230469,287.54998779296875,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342926462896912e-09,0.0009869864443317,-0.0104300836101174,0.0,0.0,0.0,-0.0069657890126109,60.0,-2.259431838989258,-0.0,-6.641798933060272e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.263051470043138e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.75444054347463e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.204596477095038e-05,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.754439815878868e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0004627086163964,291.0539855957031,294.1499938964844,287.54998779296875,285.6732788085937,287.8595886230469,287.54998779296875,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.342926462896912e-09,0.0009869864443317,-0.0104300836101174,0.0,0.0,0.0,-0.0069657890126109,60.0,-2.259431838989258,-0.0,-6.641798933060272e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.263060928788036e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.754450002219528e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.204603753052652e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.754449274623768e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004627090820576,291.0527648925781,294.1499938964844,287.54998779296875,285.6834716796875,287.85418701171875,287.54998779296875,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.258298635482788,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.263060928788036e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.754450002219528e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,7.204603753052652e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.754449274623768e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004627090820576,291.0527648925781,294.1499938964844,287.54998779296875,285.6834716796875,287.85418701171875,287.54998779296875,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343007287133105e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.258298635482788,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.26306311157532e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.754452912602574e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.204605208244175e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.754452185006812e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.000462709198473,291.0515441894531,294.1499938964844,287.54998779296875,285.69366455078125,287.848876953125,287.54998779296875,290.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.257199764251709,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.26306311157532e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.754452912602574e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.204605208244175e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.754452185006812e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.000462709198473,291.0515441894531,294.1499938964844,287.54998779296875,285.69366455078125,287.848876953125,287.54998779296875,290.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.257199764251709,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.263064566766845e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.754454367794096e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,7.204606663435698e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.754453640198336e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004627092566806,291.0509338378906,294.1499938964844,287.54998779296875,285.6987609863281,287.84625244140625,287.54998779296875,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.25665283203125,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.263066021958366e-05,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.754455095389858e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.204607391031459e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.754454367794096e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004627093148883,291.0503234863281,294.1499938964844,287.54998779296875,285.703857421875,287.8436584472656,287.54998779296875,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2561066150665283,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.26306820474565e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.754458005772904e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.204609573818743e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.754457278177142e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004627094604074,291.049072265625,294.1499938964844,287.54998779296875,285.71405029296875,287.8385314941406,287.54998779296875,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2550148963928223,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.26306820474565e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.754458005772904e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,7.204609573818743e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.754457278177142e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004627094604074,291.049072265625,294.1499938964844,287.54998779296875,285.71405029296875,287.8385314941406,287.54998779296875,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2550148963928223,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.263069659937172e-05,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.754459460964426e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.204610301414505e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.754458733368664e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0004627095186151,291.04840087890625,294.1499938964844,287.54998779296875,285.7197570800781,287.835693359375,287.54998779296875,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.254403829574585,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.263071115128696e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.754460916155948e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,7.204611029010266e-05,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.754460188560188e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0004627095768228,291.0478515625,294.1499938964844,287.54998779296875,285.7242431640625,287.8334655761719,287.54998779296875,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.253923892974853,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.26307329791598e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.754463098943232e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,7.20461321179755e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.754462371347472e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004627096932381,291.0466003417969,294.1499938964844,287.54998779296875,285.73443603515625,287.8285217285156,287.54998779296875,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.252833604812622,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.26307329791598e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.754463098943232e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,7.20461321179755e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.754462371347472e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004627096932381,291.0466003417969,294.1499938964844,287.54998779296875,285.73443603515625,287.8285217285156,287.54998779296875,290.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.252833604812622,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.263076208299026e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.75446600932628e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.204615394584835e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.754465281730518e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0004627098387572,291.0453491210937,294.1499938964844,287.54998779296875,285.74462890625,287.8236694335937,287.54998779296875,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.251744270324707,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.263076208299026e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.75446600932628e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,7.204615394584835e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.754465281730518e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0004627098387572,291.0453491210937,294.1499938964844,287.54998779296875,285.74462890625,287.8236694335937,287.54998779296875,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.251744270324707,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.263076935894789e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.754467464517802e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,7.204616122180596e-05,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.75446673692204e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0004627098969649,291.04473876953125,294.1499938964844,287.54998779296875,285.7497253417969,287.8212585449219,287.54998779296875,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.251199960708618,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
