time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359760,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.26307839108631e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.754468192113563e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.204616849776357e-05,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.754467464517802e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0004627099551726,291.0440979003906,294.1499938964844,287.54998779296875,285.7547912597656,287.8188781738281,287.54998779296875,290.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2506556510925293,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.263080573873594e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.754471102496608e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,7.204619032563642e-05,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.754470374900848e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004627100715879,291.0428466796875,294.1499938964844,287.54998779296875,285.7649841308594,287.8141784667969,287.54998779296875,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.249567747116089,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.263080573873594e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.754471102496608e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,7.204619032563642e-05,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.754470374900848e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004627100715879,291.0428466796875,294.1499938964844,287.54998779296875,285.7649841308594,287.8141784667969,287.54998779296875,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.249567747116089,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.26308275666088e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.754473285283892e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,7.204620487755165e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.754472557688132e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004627101880032,291.0415954589844,294.1499938964844,287.54998779296875,285.775146484375,287.8095703125,287.54998779296875,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2484805583953857,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.26308275666088e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.754473285283892e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,7.204620487755165e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.754472557688132e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004627101880032,291.0415954589844,294.1499938964844,287.54998779296875,285.775146484375,287.8095703125,287.54998779296875,290.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2484805583953857,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.263085667043924e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.75447619566694e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.204622670542449e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.754475468071178e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0004627103044185,291.04034423828125,294.1499938964844,287.54998779296875,285.7853088378906,287.8050537109375,287.54998779296875,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.24739408493042,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.263085667043924e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.75447619566694e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.204622670542449e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,9.754475468071178e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0004627103044185,291.04034423828125,294.1499938964844,287.54998779296875,285.7853088378906,287.8050537109375,287.54998779296875,290.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.24739408493042,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.263087849831209e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.754478378454225e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.204624125733972e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.754477650858462e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004627104208339,291.0390625,294.1499938964844,287.54998779296875,285.79547119140625,287.80059814453125,287.54998779296875,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2463080883026123,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.263087849831209e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.754478378454225e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.204624125733972e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.754477650858462e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004627104208339,291.0390625,294.1499938964844,287.54998779296875,285.79547119140625,287.80059814453125,287.54998779296875,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2463080883026123,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.26308857742697e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.754479833645746e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.204625580925494e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.754479106049983e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004627104790415,291.0384216308594,294.1499938964844,287.54998779296875,285.8005676269531,287.79840087890625,287.54998779296875,290.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.245765447616577,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.263090032618491e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.754480561241508e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,7.204626308521256e-05,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.754479833645746e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004627105372492,291.03778076171875,294.1499938964844,287.54998779296875,285.8056335449219,287.7962341308594,287.54998779296875,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.245223045349121,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.263092215405776e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.754482744028792e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.204627763712779e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.75448201643303e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004627106536645,291.0364990234375,294.1499938964844,287.54998779296875,285.8157958984375,287.7919311523437,287.54998779296875,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.244138479232788,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.263092215405776e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.754482744028792e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.204627763712779e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.75448201643303e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0004627106536645,291.0364990234375,294.1499938964844,287.54998779296875,285.8157958984375,287.7919311523437,287.54998779296875,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.244138479232788,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.2630936705973e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.754484199220316e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,7.204629218904302e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.754484199220316e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0004627107118722,291.0356750488281,294.1499938964844,287.54998779296875,285.8222961425781,287.7892150878906,287.54998779296875,290.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2434446811676025,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.26309439819306e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.754485654411836e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.204629946500063e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.754484926816076e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000462710740976,291.03521728515625,294.1499938964844,287.54998779296875,285.8259582519531,287.7876892089844,287.54998779296875,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2430546283721924,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.263096580980346e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,9.754487837199122e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.204631401691586e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.75448710960336e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004627108573913,291.033935546875,294.1499938964844,287.54998779296875,285.83612060546875,287.7835388183594,287.54998779296875,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.241971254348755,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.263096580980346e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,9.754487837199122e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.204631401691586e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.75448710960336e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004627108573913,291.033935546875,294.1499938964844,287.54998779296875,285.83612060546875,287.7835388183594,287.54998779296875,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.241971254348755,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.26309876376763e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.754490019986406e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.204632856883109e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.754489292390645e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004627109738066,291.0326538085937,294.1499938964844,287.54998779296875,285.84625244140625,287.77947998046875,287.54998779296875,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.240888833999634,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.26309876376763e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.754490019986406e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.204632856883109e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.754489292390645e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004627109738066,291.0326538085937,294.1499938964844,287.54998779296875,285.84625244140625,287.77947998046875,287.54998779296875,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.240888833999634,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.263100218959151e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.754490747582167e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.20463358447887e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.754490747582167e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004627110320143,291.0320129394531,294.1499938964844,287.54998779296875,285.851318359375,287.7774658203125,287.54998779296875,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.240347623825073,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.263100946554914e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.75449220277369e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.204634312074631e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.754491475177927e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.000462711090222,291.0313415527344,294.1499938964844,287.54998779296875,285.8564147949219,287.77545166015625,287.54998779296875,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.239806890487671,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.263103129342198e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.754494385560974e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.204636494861916e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.754493657965212e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004627111775334,291.0300598144531,294.1499938964844,287.54998779296875,285.8665466308594,287.7715148925781,287.54998779296875,290.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.238725423812866,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.263103129342198e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.754494385560974e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,7.204636494861916e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.754493657965212e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004627111775334,291.0300598144531,294.1499938964844,287.54998779296875,285.8665466308594,287.7715148925781,287.54998779296875,290.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.238725423812866,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.263105312129484e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.75449656834826e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.204637950053439e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.754495840752496e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0004627112939488,291.0287475585937,294.1499938964844,287.54998779296875,285.8766784667969,287.76763916015625,287.54998779296875,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.237644672393799,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.263105312129484e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.75449656834826e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.204637950053439e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.754495840752496e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0004627112939488,291.0287475585937,294.1499938964844,287.54998779296875,285.8766784667969,287.76763916015625,287.54998779296875,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.237644672393799,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.263107494916768e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.754498751135544e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.204639405244961e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.754498023539782e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004627113812603,291.0274353027344,294.1499938964844,287.54998779296875,285.8868103027344,287.76385498046875,287.54998779296875,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2365643978118896,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.263107494916768e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.754498751135544e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.204639405244961e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.754498023539782e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004627113812603,291.0274353027344,294.1499938964844,287.54998779296875,285.8868103027344,287.76385498046875,287.54998779296875,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2365643978118896,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.26310895010829e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.754500933922829e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.204640860436484e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.754500206327066e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004627114976756,291.026123046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7601013183594,287.54998779296875,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2354848384857178,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.26310895010829e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.754500933922829e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.204640860436484e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,9.754500206327066e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0004627114976756,291.026123046875,294.1499938964844,287.54998779296875,285.8969421386719,287.7601013183594,287.54998779296875,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2354848384857178,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.263110405299813e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.754501661518589e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,7.204641588032246e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.754501661518589e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004627115558832,291.0254821777344,294.1499938964844,287.54998779296875,285.9020080566406,287.7582702636719,287.54998779296875,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.234945297241211,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.263111132895574e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.754503116710111e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.204642315628007e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.75450238911435e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0004627115849871,291.0248107910156,294.1499938964844,287.54998779296875,285.9070739746094,287.7564392089844,287.54998779296875,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.234405755996704,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.263113315682858e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.754505299497396e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.204644498415291e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.754504571901634e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004627117014024,291.02349853515625,294.1499938964844,287.54998779296875,285.91717529296875,287.7528381347656,287.54998779296875,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.233327388763428,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.263113315682858e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.754505299497396e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,7.204644498415291e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,9.754504571901634e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004627117014024,291.02349853515625,294.1499938964844,287.54998779296875,285.91717529296875,287.7528381347656,287.54998779296875,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.233327388763428,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.26311477087438e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.75450675468892e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.204645226011053e-05,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.754506027093156e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0004627117596101,291.0225524902344,294.1499938964844,287.54998779296875,285.9244689941406,287.7502746582031,287.54998779296875,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.232551097869873,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,9.263115498470142e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.75450748228468e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.204645953606814e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.75450675468892e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004627117887139,291.0221862792969,294.1499938964844,287.54998779296875,285.92730712890625,287.749267578125,287.54998779296875,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2322494983673096,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.263116953661664e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.754508937476204e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.204647408798337e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.754508937476204e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0004627118760254,291.0208435058594,294.1499938964844,287.54998779296875,285.9374084472656,287.74578857421875,287.54998779296875,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2311720848083496,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.263116953661664e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.754508937476204e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.204647408798337e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.754508937476204e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0004627118760254,291.0208435058594,294.1499938964844,287.54998779296875,285.9374084472656,287.74578857421875,287.54998779296875,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2311720848083496,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.26311913644895e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.754511120263488e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.20464886398986e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.754510392667726e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004627119924407,291.01953125,294.1499938964844,287.54998779296875,285.9475402832031,287.74237060546875,287.54998779296875,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.230095386505127,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.26311913644895e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.754511120263488e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.20464886398986e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.754510392667726e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0004627119924407,291.01953125,294.1499938964844,287.54998779296875,285.9475402832031,287.74237060546875,287.54998779296875,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.230095386505127,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
