time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362100,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.263119864044712e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.75451257545501e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,7.204649591585621e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.754511847859249e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004627120215445,291.01885986328125,294.1499938964844,287.54998779296875,285.9525756835937,287.7406921386719,287.54998779296875,290.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2295572757720947,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.263121319236234e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.754513303050771e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.204650319181383e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.75451257545501e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0004627120797522,291.0181884765625,294.1499938964844,287.54998779296875,285.9576416015625,287.739013671875,287.54998779296875,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.2290191650390625,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.263122774427757e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.754515485838056e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.204651774372905e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.754514758242294e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0004627121670637,291.016845703125,294.1499938964844,287.54998779296875,285.9677429199219,287.7357177734375,287.54998779296875,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.227943658828736,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.263122774427757e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.754515485838056e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.204651774372905e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.754514758242294e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0004627121670637,291.016845703125,294.1499938964844,287.54998779296875,285.9677429199219,287.7357177734375,287.54998779296875,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-2.227943658828736,-0.0,-6.641808170115837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.26311477087438e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.75450675468892e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.204645226011053e-05,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.754506027093156e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004627117596101,291.0155029296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7324523925781,287.54998779296875,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342883386243557e-09,0.0009869860950857,-0.0104299709200859,0.0,0.0,0.0,-0.0069657675921916,60.0,-2.226881504058838,-0.0,-6.641793959261122e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.26311477087438e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.75450675468892e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.204645226011053e-05,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.754506027093156e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0004627117596101,291.0155029296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7324523925781,287.54998779296875,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342883386243557e-09,0.0009869860950857,-0.0104299709200859,0.0,0.0,0.0,-0.0069657675921916,60.0,-2.226881504058838,-0.0,-6.641793959261122e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.262815001420675e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.754190978128464e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.204411667771637e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.754190250532702e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004626967711374,291.01416015625,294.1499938964844,287.5483703613281,285.98638916015625,287.729248046875,287.5498962402344,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339122838814546e-09,0.0009869539644569,-0.010420118458569,0.0,0.0,0.0,-0.0069639035500586,60.0,-2.2261972427368164,-0.0,-6.641361238735044e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.262815001420675e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.754190978128464e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,7.204411667771637e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.754190250532702e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004626967711374,291.01416015625,294.1499938964844,287.5483703613281,285.98638916015625,287.729248046875,287.5498962402344,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869582718238,4.339122838814546e-09,0.0009869539644569,-0.010420118458569,0.0,0.0,0.0,-0.0069639035500586,60.0,-2.2261972427368164,-0.0,-6.641361238735044e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.261907689506188e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.75323491729796e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.203705899883062e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.75323491729796e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004626514564733,291.0128173828125,294.1499938964844,287.54364013671875,285.9919738769531,287.72607421875,287.5492858886719,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795455338901e-09,0.0009868571069091,-0.0103904390707612,0.0,0.0,0.0,-0.0069582881405949,60.0,-2.2270874977111816,-0.0,-6.640057392814924e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.261907689506188e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.75323491729796e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.203705899883062e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.75323491729796e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004626514564733,291.0128173828125,294.1499938964844,287.54364013671875,285.9919738769531,287.72607421875,287.5492858886719,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795455338901e-09,0.0009868571069091,-0.0103904390707612,0.0,0.0,0.0,-0.0069582881405949,60.0,-2.2270874977111816,-0.0,-6.640057392814924e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.261244122171776e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.75253715296276e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,7.203190762083977e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.752536425366998e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0004626183363143,291.0121459960937,294.1499938964844,287.5401611328125,285.99371337890625,287.7244567871094,287.5486755371094,290.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867907501757,4.319522073359394e-09,0.0009867864428088,-0.0103687634691596,0.0,0.0,0.0,-0.0069541865959763,60.0,-2.2282443046569824,-0.0,-6.639105265549007e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.260450315196068e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.751700417837128e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.202573033282533e-05,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.751700417837128e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0004625786677934,291.0114440917969,294.1499938964844,287.5360107421875,285.9947814941406,287.7228088378906,287.5477905273437,290.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867059998214,4.309617551712108e-09,0.0009867016924545,-0.0103428121656179,0.0,0.0,0.0,-0.0069492766633629,60.0,-2.229843139648437,-0.0,-6.637965555000849e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.258495992980896e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.749642777023836e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.20105308573693e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.749642777023836e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.000462481053546,291.0101013183594,294.1499938964844,287.52569580078125,285.9950561523437,287.7194519042969,287.545166015625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285251264946055e-09,0.0009864934254437,-0.0102789709344506,0.0,0.0,0.0,-0.0069371974095702,60.0,-2.2343037128448486,-0.0,-6.635162463908273e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.258495992980896e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.749642777023836e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.20105308573693e-05,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.749642777023836e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.000462481053546,291.0101013183594,294.1499938964844,287.52569580078125,285.9950561523437,287.7194519042969,287.545166015625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285251264946055e-09,0.0009864934254437,-0.0102789709344506,0.0,0.0,0.0,-0.0069371974095702,60.0,-2.2343037128448486,-0.0,-6.635162463908273e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.256613702746108e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.747660806169732e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,7.199589163064957e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.747660078573972e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004623870190698,291.0090026855469,294.1499938964844,287.51568603515625,285.9935913085937,287.7166748046875,287.5420837402344,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862969163805,4.26177892975943e-09,0.0009862926090136,-0.010217472910881,0.0,0.0,0.0,-0.0069255609996616,60.0,-2.2390716075897217,-0.0,-6.632462401512387e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.256102930521592e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,9.747122385306284e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.199191168183461e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.747122385306284e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004623614950105,291.0087280273437,294.1499938964844,287.5129699707031,285.99298095703125,287.7159423828125,287.5411682128906,290.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862424340099,4.25541024640097e-09,0.0009862382430583,-0.0102007864043116,0.0,0.0,0.0,-0.0069224038161337,60.0,-2.2404067516326904,-0.0,-6.631729831951817e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.253332973457872e-05,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.74420618149452e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.197037484729663e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.744205453898758e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0004622231354005,291.00738525390625,294.1499938964844,287.4979858398437,285.9888000488281,287.7122497558594,287.5357360839844,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.2208800898890794e-09,0.0009859428973868,-0.0101103149354457,0.0,0.0,0.0,-0.006905285641551,60.0,-2.247995376586914,-0.0,-6.627758608601654e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.253332973457872e-05,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.74420618149452e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.197037484729663e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.744205453898758e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0004622231354005,291.00738525390625,294.1499938964844,287.4979858398437,285.9888000488281,287.7122497558594,287.5357360839844,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.2208800898890794e-09,0.0009859428973868,-0.0101103149354457,0.0,0.0,0.0,-0.006905285641551,60.0,-2.247995376586914,-0.0,-6.627758608601654e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.250254515791312e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.7409647423774e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.194642967078835e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.74096401478164e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004620693798642,291.0060119628906,294.1499938964844,287.4810485839844,285.982666015625,287.7083740234375,287.5287170410156,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.1825094498904045e-09,0.0009856148390099,-0.0100097814574837,0.0,0.0,0.0,-0.0068862638436257,60.0,-2.2569308280944824,-0.0,-6.623347559298054e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.250254515791312e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.7409647423774e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,7.194642967078835e-05,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,9.74096401478164e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0004620693798642,291.0060119628906,294.1499938964844,287.4810485839844,285.982666015625,287.7083740234375,287.5287170410156,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.1825094498904045e-09,0.0009856148390099,-0.0100097814574837,0.0,0.0,0.0,-0.0068862638436257,60.0,-2.2569308280944824,-0.0,-6.623347559298054e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.248621790902688e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.739245433593167e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,7.19337331247516e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.739244705997407e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0004619878309313,291.0053405761719,294.1499938964844,287.47186279296875,285.9789733886719,287.7063293457031,287.5246276855469,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162156841402975e-09,0.0009854407981038,-0.0099564557895064,0.0,0.0,0.0,-0.0068761743605136,60.0,-2.261879205703736,-0.0,-6.621008452611933e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.246941044693811e-05,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.737475193105638e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.192065822891891e-05,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.737474465509877e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0004619038663804,291.004638671875,294.1499938964844,287.4623107910156,285.974853515625,287.7042236328125,287.5201416015625,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852658258751,4.1412038243038304e-09,0.0009852616349235,-0.0099015571177005,0.0,0.0,0.0,-0.0068657868541777,60.0,-2.267101526260376,-0.0,-6.618601133823176e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.243470412911849e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.733819752000272e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.189366442617029e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.733819752000272e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004617304948624,291.0032653808594,294.1499938964844,287.4419860839844,285.96551513671875,287.6997985839844,287.5101013183594,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941985747866e-09,0.0009848916670307,-0.0097882067784667,0.0,0.0,0.0,-0.0068443398922681,60.0,-2.2783043384552,-0.0,-6.613630887386536e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.243470412911849e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.733819752000272e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,7.189366442617029e-05,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.733819752000272e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004617304948624,291.0032653808594,294.1499938964844,287.4419860839844,285.96551513671875,287.6997985839844,287.5101013183594,290.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941985747866e-09,0.0009848916670307,-0.0097882067784667,0.0,0.0,0.0,-0.0068443398922681,60.0,-2.2783043384552,-0.0,-6.613630887386536e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.23992192838341e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.730083547765388e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,7.186606671893969e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.730082820169628e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004615532525349,291.0018920898437,294.1499938964844,287.4203796386719,285.95489501953125,287.6950988769531,287.4985656738281,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.053712920892849e-09,0.0009845134336501,-0.0096723213791847,0.0,0.0,0.0,-0.006822413764894,60.0,-2.290473461151123,-0.0,-6.608551927911321e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.23992192838341e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.730083547765388e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,7.186606671893969e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,9.730082820169628e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004615532525349,291.0018920898437,294.1499938964844,287.4203796386719,285.95489501953125,287.6950988769531,287.4985656738281,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.053712920892849e-09,0.0009845134336501,-0.0096723213791847,0.0,0.0,0.0,-0.006822413764894,60.0,-2.290473461151123,-0.0,-6.608551927911321e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.23637780942954e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.726350981509312e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.183849811553955e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.726350253913552e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0004613761848304,291.0005187988281,294.1499938964844,287.39764404296875,285.94317626953125,287.6900939941406,287.48565673828125,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009534482207755e-09,0.0009841356659308,-0.0095565700903534,0.0,0.0,0.0,-0.0068005127832293,60.0,-2.3034560680389404,-0.0,-6.603480784406204e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.23637780942954e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,9.726350981509312e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.183849811553955e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.726350253913552e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.0004613761848304,291.0005187988281,294.1499938964844,287.39764404296875,285.94317626953125,287.6900939941406,287.48565673828125,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009534482207755e-09,0.0009841356659308,-0.0095565700903534,0.0,0.0,0.0,-0.0068005127832293,60.0,-2.3034560680389404,-0.0,-6.603480784406204e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.232918091583996e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.722707909531891e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,7.18115916242823e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.722707909531891e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.000461203395389,290.9991455078125,294.1499938964844,287.3739929199219,285.9306335449219,287.68475341796875,287.471435546875,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966415196288153e-09,0.0009837669786065,-0.0094435922801494,0.0,0.0,0.0,-0.0067791366018354,60.0,-2.3171207904815674,-0.0,-6.598532564794368e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.232918091583996e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.722707909531891e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,7.18115916242823e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.722707909531891e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.000461203395389,290.9991455078125,294.1499938964844,287.3739929199219,285.9306335449219,287.68475341796875,287.471435546875,290.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966415196288153e-09,0.0009837669786065,-0.0094435922801494,0.0,0.0,0.0,-0.0067791366018354,60.0,-2.3171207904815674,-0.0,-6.598532564794368e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.231246076524258e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.72094712778926e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,7.179858948802575e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.72094712778926e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0004611198673956,290.9984741210937,294.1499938964844,287.3619079589844,285.924072265625,287.6819763183594,287.4638671875,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945574089669891e-09,0.0009835887467488,-0.009388986043632,0.0,0.0,0.0,-0.0067688045091927,60.0,-2.32417893409729,-0.0,-6.596142299031271e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.229622810380532e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.719238005345689e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.178595842560753e-05,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.719237277749926e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0004610387550201,290.9977722167969,294.1499938964844,287.3497009277344,285.9173889160156,287.6790771484375,287.4559936523437,290.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.9253369443770225e-09,0.0009834157535806,-0.0093359621241688,0.0,0.0,0.0,-0.0067587718367576,60.0,-2.331350564956665,-0.0,-6.593820955913543e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.226565452991052e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.716018394101412e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.176218059612438e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.71601766650565e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004608860472217,290.99639892578125,294.1499938964844,287.324951171875,285.9037170410156,287.6731262207031,287.4395446777344,290.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830936323851,3.8872256524769e-09,0.0009830897906795,-0.0092361066490411,0.0,0.0,0.0,-0.0067398785613477,60.0,-2.3459689617156982,-0.0,-6.589451118088618e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.226565452991052e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.716018394101412e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.176218059612438e-05,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.71601766650565e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004608860472217,290.99639892578125,294.1499938964844,287.324951171875,285.9037170410156,287.6731262207031,287.4395446777344,290.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830936323851,3.8872256524769e-09,0.0009830897906795,-0.0092361066490411,0.0,0.0,0.0,-0.0067398785613477,60.0,-2.3459689617156982,-0.0,-6.589451118088618e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.22411636565812e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.713439067127184e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,7.174313213909045e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.713439067127184e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0004607637238223,290.99517822265625,294.1499938964844,287.3030090332031,285.8915100097656,287.6675720214844,287.4241943359375,290.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828326292335,3.856698960191807e-09,0.0009828287875279,-0.0091561218723654,0.0,0.0,0.0,-0.0067247450351715,60.0,-2.35909390449524,-0.0,-6.585951695115e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.223802771884948e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.7131087386515e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.17406946932897e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.7131087386515e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0004607480368576,290.9949951171875,294.1499938964844,287.29998779296875,285.88983154296875,287.66680908203125,287.42205810546875,290.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827992180362,3.8527896428774974e-09,0.0009827953763306,-0.0091458782553672,0.0,0.0,0.0,-0.0067228069528937,60.0,-2.3608927726745605,-0.0,-6.585503342648735e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.221383515978232e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.710561425890774e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.17218717909418e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.710560698295012e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004606271977536,290.9936218261719,294.1499938964844,287.2750244140625,285.8759155273437,287.6601257324219,287.4037170410156,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541241683,3.8226293241905304e-09,0.0009825373999774,-0.0090668546035885,0.0,0.0,0.0,-0.0067078550346195,60.0,-2.375967025756836,-0.0,-6.582047262781998e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.221383515978232e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.710561425890774e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.17218717909418e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,9.710560698295012e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004606271977536,290.9936218261719,294.1499938964844,287.2750244140625,285.8759155273437,287.6601257324219,287.4037170410156,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541241683,3.8226293241905304e-09,0.0009825373999774,-0.0090668546035885,0.0,0.0,0.0,-0.0067078550346195,60.0,-2.375967025756836,-0.0,-6.582047262781998e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.219369530910626e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.70844048424624e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.170620665419847e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.708439756650478e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004605265858117,290.9922180175781,294.1499938964844,287.25030517578125,285.8621826171875,287.6531677246094,287.3846740722656,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823264554142,3.797517855730348e-09,0.0009823226137086,-0.0090010585263371,0.0,0.0,0.0,-0.0066954065114259,60.0,-2.391049385070801,-0.0,-6.579170275244905e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
