time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364440,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.219369530910626e-05,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.70844048424624e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.170620665419847e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.708439756650478e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004605265858117,290.9922180175781,294.1499938964844,287.25030517578125,285.8621826171875,287.6531677246094,287.3846740722656,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823264554142,3.797517855730348e-09,0.0009823226137086,-0.0090010585263371,0.0,0.0,0.0,-0.0066954065114259,60.0,-2.391049385070801,-0.0,-6.579170275244905e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.218487684847788e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.707512072054668e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.169935270212591e-05,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.707511344458908e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0004604825517162,290.99151611328125,294.1499938964844,287.2380676269531,285.85546875,287.6495666503906,287.3749389648437,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822323918342,3.78652309507288e-09,0.0009822285501286,-0.0089722508564591,0.0,0.0,0.0,-0.0066899554803967,60.0,-2.3985581398010254,-0.0,-6.577910482974404e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.217737533617763e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.706721903057768e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,7.169351738411933e-05,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.706721175462008e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004604450659826,290.9908447265625,294.1499938964844,287.2260131835937,285.848876953125,287.6459045410156,287.36505126953125,290.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821524145081,3.7771656913321294e-09,0.0009821485728025,-0.0089477319270372,0.0,0.0,0.0,-0.0066853165626525,60.0,-2.406015157699585,-0.0,-6.576838984528878e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.216537728207186e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.705458796815948e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,7.168418960645795e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.705458796815948e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0004603851702995,290.98944091796875,294.1499938964844,287.2023620605469,285.836181640625,287.6383361816406,287.3450012207031,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.7622074344767514e-09,0.0009820206323638,-0.0089085390791296,0.0,0.0,0.0,-0.0066779009066522,60.0,-2.420726537704468,-0.0,-6.575125865992959e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.216537728207186e-05,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.705458796815948e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,7.168418960645795e-05,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.705458796815948e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0004603851702995,290.98944091796875,294.1499938964844,287.2023620605469,285.836181640625,287.6383361816406,287.3450012207031,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.7622074344767514e-09,0.0009820206323638,-0.0089085390791296,0.0,0.0,0.0,-0.0066779009066522,60.0,-2.420726537704468,-0.0,-6.575125865992959e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.215758473146708e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.704638068797068e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.167812873376533e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.704638068797068e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0004603462293744,290.988037109375,294.1499938964844,287.1796264648437,285.8243103027344,287.63055419921875,287.3246154785156,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752479660334984e-09,0.000981937511824,-0.0088830515742301,0.0,0.0,0.0,-0.0066730785183608,60.0,-2.43502140045166,-0.0,-6.574011734983287e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.215758473146708e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.704638068797068e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.167812873376533e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.704638068797068e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0004603462293744,290.988037109375,294.1499938964844,287.1796264648437,285.8243103027344,287.63055419921875,287.3246154785156,290.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752479660334984e-09,0.000981937511824,-0.0088830515742301,0.0,0.0,0.0,-0.0066730785183608,60.0,-2.43502140045166,-0.0,-6.574011734983287e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.215372847393156e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.704232070362195e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,7.167512376327068e-05,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.704231342766434e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0004603269626386,290.98663330078125,294.1499938964844,287.1579895019531,285.8134765625,287.6224975585937,287.3040771484375,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.747653298802334e-09,0.0009818961843848,-0.0088704051449894,0.0,0.0,0.0,-0.0066706859506666,60.0,-2.4487552642822266,-0.0,-6.573458932734867e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.215372847393156e-05,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.704232070362195e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,7.167512376327068e-05,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.704231342766434e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0004603269626386,290.98663330078125,294.1499938964844,287.1579895019531,285.8134765625,287.6224975585937,287.3040771484375,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.747653298802334e-09,0.0009818961843848,-0.0088704051449894,0.0,0.0,0.0,-0.0066706859506666,60.0,-2.4487552642822266,-0.0,-6.573458932734867e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.21534447115846e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.704202238935976e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.167490548454225e-05,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.704201511340216e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0004603255365509,290.9852294921875,294.1499938964844,287.1376953125,285.8039245605469,287.6142272949219,287.2834777832031,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.7472864811149975e-09,0.0009818930411711,-0.0088694440200924,0.0,0.0,0.0,-0.0066705038771033,60.0,-2.461771011352539,-0.0,-6.573417010713456e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.21534447115846e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.704202238935976e-05,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.167490548454225e-05,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.704201511340216e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0004603255365509,290.9852294921875,294.1499938964844,287.1376953125,285.8039245605469,287.6142272949219,287.2834777832031,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.7472864811149975e-09,0.0009818930411711,-0.0088694440200924,0.0,0.0,0.0,-0.0066705038771033,60.0,-2.461771011352539,-0.0,-6.573417010713456e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.21545215533115e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.704315743874758e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.167574221966788e-05,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.704315016278996e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0004603309207595,290.9845275878906,294.1499938964844,287.12811279296875,285.7996826171875,287.6099853515625,287.27325439453125,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.748619636922967e-09,0.0009819044498726,-0.0088729383423924,0.0,0.0,0.0,-0.0066711651161313,60.0,-2.467946052551269,-0.0,-6.573569777401644e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.215628233505412e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.70450055319816e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,7.167711009969935e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,9.704499825602396e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0004603397101163,290.9838256835937,294.1499938964844,287.11895751953125,285.7958374023437,287.6057434082031,287.2630615234375,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819268016144,3.750798338586492e-09,0.0009819230763241,-0.0088786464184522,0.0,0.0,0.0,-0.0066722449846565,60.0,-2.4738903045654297,-0.0,-6.573819177901896e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.216161561198533e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.705062984721736e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.168126467149705e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.705062257125974e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.000460366369225,290.982421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5971069335937,287.242919921875,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819836122915,3.757433031381652e-09,0.0009819797705858,-0.0088960295543074,0.0,0.0,0.0,-0.0066755339503288,60.0,-2.485008478164673,-0.0,-6.574578748086425e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.216161561198533e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.705062984721736e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.168126467149705e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.705062257125974e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.000460366369225,290.982421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5971069335937,287.242919921875,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819836122915,3.757433031381652e-09,0.0009819797705858,-0.0088960295543074,0.0,0.0,0.0,-0.0066755339503288,60.0,-2.485008478164673,-0.0,-6.574578748086425e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.21685204957612e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.70578912529163e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,7.16866270522587e-05,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.70578912529163e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004604008281603,290.9810485839844,294.1499938964844,287.08758544921875,285.7850952148437,287.5887145996094,287.2240905761719,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820569539442,3.766015943540424e-09,0.0009820532286539,-0.0089185182005167,0.0,0.0,0.0,-0.0066797891631722,60.0,-2.494528293609619,-0.0,-6.575562139232717e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.21688333619386e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.705822594696656e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,7.168687443481758e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.705822594696656e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.000460402428871,290.98101806640625,294.1499938964844,287.0870361328125,285.78497314453125,287.5883483886719,287.2232971191406,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820603299885,3.766409850669561e-09,0.0009820566046983,-0.0089195510372519,0.0,0.0,0.0,-0.0066799842752516,60.0,-2.494900941848755,-0.0,-6.57560690342507e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.217722254106776e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.706705895951018e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,7.16934009687975e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.706705895951018e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004604443383868,290.9795837402344,294.1499938964844,287.0743103027344,285.7825927734375,287.5795288085937,287.20440673828125,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776844170744198e-09,0.0009821457788348,-0.0089468900114297,0.0,0.0,0.0,-0.006685156840831,60.0,-2.5034193992614746,-0.0,-6.576802036306617e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.217722254106776e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.706705895951018e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,7.16934009687975e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.706705895951018e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004604443383868,290.9795837402344,294.1499938964844,287.0743103027344,285.7825927734375,287.5795288085937,287.20440673828125,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776844170744198e-09,0.0009821457788348,-0.0089468900114297,0.0,0.0,0.0,-0.006685156840831,60.0,-2.5034193992614746,-0.0,-6.576802036306617e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.218605555361135e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.707636490929872e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.17002694727853e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.70763576333411e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0004604884597938,290.9781799316406,294.1499938964844,287.0639953613281,285.7825622558594,287.5706481933594,287.1864318847656,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.7878336023311485e-09,0.0009822397259995,-0.0089756846427917,0.0,0.0,0.0,-0.0066906050778925,60.0,-2.5103952884674072,-0.0,-6.578061118034384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.218605555361135e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.707636490929872e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,7.17002694727853e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.70763576333411e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0004604884597938,290.9781799316406,294.1499938964844,287.0639953613281,285.7825622558594,287.5706481933594,287.1864318847656,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.7878336023311485e-09,0.0009822397259995,-0.0089756846427917,0.0,0.0,0.0,-0.0066906050778925,60.0,-2.5103952884674072,-0.0,-6.578061118034384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.219042112817988e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.708095603855328e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.17036600690335e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.708094876259564e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.000460510229459,290.9774475097656,294.1499938964844,287.0598449707031,285.78350830078125,287.5661926269531,287.1778869628906,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822899010032,3.7932572638510464e-09,0.0009822861757129,-0.0089898947626352,0.0,0.0,0.0,-0.0066932938061654,60.0,-2.513232469558716,-0.0,-6.578682132385438e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.219461935572326e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.708537982078268e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,7.170693424995989e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.708537982078268e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0004605312133207,290.97674560546875,294.1499938964844,287.0563659667969,285.7850952148437,287.5617370605469,287.16961669921875,290.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823346044868,3.798486414297031e-09,0.0009823308791965,-0.0090035963803529,0.0,0.0,0.0,-0.0066958861425518,60.0,-2.515633583068848,-0.0,-6.579281119911684e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.220222273143008e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.709339065011592e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.17128423275426e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.709338337415828e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004605691938195,290.975341796875,294.1499938964844,287.0516357421875,285.7903747558594,287.55291748046875,287.1541748046875,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807943294020788e-09,0.0009824116714298,-0.0090283742174506,0.0,0.0,0.0,-0.0067005744203925,60.0,-2.519039869308472,-0.0,-6.580364697583718e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.220222273143008e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.709339065011592e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.17128423275426e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,9.709338337415828e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0004605691938195,290.975341796875,294.1499938964844,287.0516357421875,285.7903747558594,287.55291748046875,287.1541748046875,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807943294020788e-09,0.0009824116714298,-0.0090283742174506,0.0,0.0,0.0,-0.0067005744203925,60.0,-2.519039869308472,-0.0,-6.580364697583718e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.220837091561408e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.709985897643492e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.171762263169512e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.70998517004773e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0004605998983606,290.9739074707031,294.1499938964844,287.04998779296875,285.79864501953125,287.5441589355469,287.1403503417969,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480822131,3.815583848876258e-09,0.0009824770968407,-0.0090483939275145,0.0,0.0,0.0,-0.0067043621093034,60.0,-2.520374298095703,-0.0,-6.581240086234176e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.220837091561408e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.709985897643492e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.171762263169512e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.70998517004773e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0004605998983606,290.9739074707031,294.1499938964844,287.04998779296875,285.79864501953125,287.5441589355469,287.1403503417969,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480822131,3.815583848876258e-09,0.0009824770968407,-0.0090483939275145,0.0,0.0,0.0,-0.0067043621093034,60.0,-2.520374298095703,-0.0,-6.581240086234176e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.222248627338558e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.711472375784068e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.172860205173492e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.711472375784068e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004606704169418,290.97247314453125,294.1499938964844,287.0516357421875,285.81005859375,287.5355834960937,287.1283264160156,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833157791177655e-09,0.0009826272726058,-0.0090944403782486,0.0,0.0,0.0,-0.0067130737006664,60.0,-2.519622325897217,-0.0,-6.58325376434732e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.222248627338558e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.711472375784068e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.172860205173492e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.711472375784068e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004606704169418,290.97247314453125,294.1499938964844,287.0516357421875,285.81005859375,287.5355834960937,287.1283264160156,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833157791177655e-09,0.0009826272726058,-0.0090944403782486,0.0,0.0,0.0,-0.0067130737006664,60.0,-2.519622325897217,-0.0,-6.58325376434732e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.225426038028672e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.714818588690832e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.17533184797503e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.714817861095072e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0004608291492331,290.9710388183594,294.1499938964844,287.0563659667969,285.8244323730469,287.5272216796875,287.1182861328125,290.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872729248399764e-09,0.0009829655755311,-0.009198123589158,0.0,0.0,0.0,-0.0067326910793781,60.0,-2.517084836959839,-0.0,-6.587789158629678e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.225426038028672e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.714818588690832e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.17533184797503e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.714817861095072e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0004608291492331,290.9710388183594,294.1499938964844,287.0563659667969,285.8244323730469,287.5272216796875,287.1182861328125,290.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872729248399764e-09,0.0009829655755311,-0.009198123589158,0.0,0.0,0.0,-0.0067326910793781,60.0,-2.517084836959839,-0.0,-6.587789158629678e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.227628470398486e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.717138163978234e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,7.177044608397409e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.717137436382473e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0004609391617123,290.9703369140625,294.1499938964844,287.0598449707031,285.83270263671875,287.5231018066406,287.11407470703125,290.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832041105255,3.900162415249042e-09,0.0009832001524046,-0.0092700021341443,0.0,0.0,0.0,-0.0067462907172739,60.0,-2.51519513130188,-0.0,-6.59093402077815e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.230215800926088e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.719862282508984e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,7.179057138273492e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.719862282508984e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004610684118233,290.9696044921875,294.1499938964844,287.0639953613281,285.84161376953125,287.5190734863281,287.1103820800781,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834796655923,3.932388636940232e-09,0.0009834757074713,-0.0093544386327266,0.0,0.0,0.0,-0.0067622666247189,60.0,-2.512935161590576,-0.0,-6.594629553546838e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.236473852070048e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.72645211732015e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.18392402632162e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.726451389724387e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004613809869624,290.9681701660156,294.1499938964844,287.0743103027344,285.8613586425781,287.5112609863281,287.10467529296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.0103356191423245e-09,0.0009841421851888,-0.0095586692914366,0.0,0.0,0.0,-0.0068009081296622,60.0,-2.5073561668396,-0.0,-6.603572444419116e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.236473852070048e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.72645211732015e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.18392402632162e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.726451389724387e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004613809869624,290.9681701660156,294.1499938964844,287.0743103027344,285.8613586425781,287.5112609863281,287.10467529296875,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.0103356191423245e-09,0.0009841421851888,-0.0095586692914366,0.0,0.0,0.0,-0.0068009081296622,60.0,-2.5073561668396,-0.0,-6.603572444419116e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.244049579137936e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.734430204844102e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.189816824393347e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.73442947724834e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004617594240698,290.9667358398437,294.1499938964844,287.0870361328125,285.8834533691406,287.5037536621094,287.101318359375,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.10471123757361e-09,0.0009849491761997,-0.0098059428855776,0.0,0.0,0.0,-0.0068476940505206,60.0,-2.5003902912139893,-0.0,-6.614408931682192e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.244049579137936e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.734430204844102e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.189816824393347e-05,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.73442947724834e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004617594240698,290.9667358398437,294.1499938964844,287.0870361328125,285.8834533691406,287.5037536621094,287.101318359375,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.10471123757361e-09,0.0009849491761997,-0.0098059428855776,0.0,0.0,0.0,-0.0068476940505206,60.0,-2.5003902912139893,-0.0,-6.614408931682192e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.25277781789191e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.743620466906576e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.19660529284738e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.743620466906576e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004621953994501,290.9652709960937,294.1499938964844,287.1019897460937,285.9076843261719,287.4966125488281,287.10040283203125,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213431825661473e-09,0.0009858788689598,-0.0100908009335398,0.0,0.0,0.0,-0.0069015915505588,60.0,-2.492156744003296,-0.0,-6.626902404605063e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.25277781789191e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.743620466906576e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.19660529284738e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.743620466906576e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004621953994501,290.9652709960937,294.1499938964844,287.1019897460937,285.9076843261719,287.4966125488281,287.10040283203125,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.213431825661473e-09,0.0009858788689598,-0.0100908009335398,0.0,0.0,0.0,-0.0069015915505588,60.0,-2.492156744003296,-0.0,-6.626902404605063e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
