time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366780,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.262465027859434e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.753822814673184e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.204140274552628e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.753822087077424e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004626793379429,290.9638366699219,294.1499938964844,287.11895751953125,285.9338684082031,287.4898986816406,287.1020812988281,290.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869151981547,4.3341166211519075e-09,0.0009869108907878,-0.0104070017114281,0.0,0.0,0.0,-0.0069614201784133,60.0,-2.482750177383423,-0.0,-6.640784988576344e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.262465027859434e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.753822814673184e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.204140274552628e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.753822087077424e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004626793379429,290.9638366699219,294.1499938964844,287.11895751953125,285.9338684082031,287.4898986816406,287.1020812988281,290.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869151981547,4.3341166211519075e-09,0.0009869108907878,-0.0104070017114281,0.0,0.0,0.0,-0.0069614201784133,60.0,-2.482750177383423,-0.0,-6.640784988576344e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.267603309126572e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.759232489159332e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.208136230474338e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.759232489159332e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004629359755199,290.9631042480469,294.1499938964844,287.12811279296875,285.9476318359375,287.4866943359375,287.1039428710937,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398119646253917e-09,0.0009874581592157,-0.0105746919289231,0.0,0.0,0.0,-0.0069931489415466,60.0,-2.477619171142578,-0.0,-6.648153316746176e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.272890019929036e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.764800051925704e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,7.212247874122113e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.764800051925704e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004632000636775,290.9623718261719,294.1499938964844,287.1376953125,285.9617614746094,287.4836120605469,287.1064453125,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880258003249,4.463980740609941e-09,0.0009880213765427,-0.0107472501695156,0.0,0.0,0.0,-0.0070257992483675,60.0,-2.4722378253936768,-0.0,-6.655739781535885e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.283780673285946e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.77626914391294e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.220718543976545e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.77626841631718e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004637440724764,290.9609069824219,294.1499938964844,287.1579895019531,285.9911804199219,287.4777526855469,287.11334228515625,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599654879200443e-09,0.0009891814552247,-0.0111027164384722,0.0,0.0,0.0,-0.0070930588990449,60.0,-2.460759401321411,-0.0,-6.671381669320908e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.283780673285946e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.77626914391294e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.220718543976545e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.77626841631718e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004637440724764,290.9609069824219,294.1499938964844,287.1579895019531,285.9911804199219,287.4777526855469,287.11334228515625,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599654879200443e-09,0.0009891814552247,-0.0111027164384722,0.0,0.0,0.0,-0.0070930588990449,60.0,-2.460759401321411,-0.0,-6.671381669320908e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.294829214923084e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.78790340013802e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.229312177514657e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.78790267254226e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004642959684133,290.95947265625,294.1499938964844,287.1796264648437,286.0218811035156,287.47235107421875,287.1228332519531,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903631871566,4.737287895295594e-09,0.0009903584141284,-0.0114633115008473,0.0,0.0,0.0,-0.0071612894535064,60.0,-2.4483232498168945,-0.0,-6.687267983807034e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.294829214923084e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.78790340013802e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.229312177514657e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.78790267254226e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004642959684133,290.95947265625,294.1499938964844,287.1796264648437,286.0218811035156,287.47235107421875,287.1228332519531,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903631871566,4.737287895295594e-09,0.0009903584141284,-0.0114633115008473,0.0,0.0,0.0,-0.0071612894535064,60.0,-2.4483232498168945,-0.0,-6.687267983807034e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.305680578108876e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.799330291571096e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.23775228834711e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.799330291571096e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004648380272556,290.9579772949219,294.1499938964844,287.2023620605469,286.0536499023437,287.4674377441406,287.1348571777344,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915193077176,4.872473535755262e-09,0.0009915144182741,-0.0118174888193607,0.0,0.0,0.0,-0.0072283069603145,60.0,-2.435007810592652,-0.0,-6.70289068693819e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.305680578108876e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.799330291571096e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.23775228834711e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.799330291571096e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004648380272556,290.9579772949219,294.1499938964844,287.2023620605469,286.0536499023437,287.4674377441406,287.1348571777344,290.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915193077176,4.872473535755262e-09,0.0009915144182741,-0.0118174888193607,0.0,0.0,0.0,-0.0072283069603145,60.0,-2.435007810592652,-0.0,-6.70289068693819e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.31596223381348e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.810157644096762e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.245749293360859e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.810156916501e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004653516225516,290.9565124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.4630432128906,287.14923095703125,290.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000557745660217e-09,0.0009926096536219,-0.0121530583128333,0.0,0.0,0.0,-0.0072918040677905,60.0,-2.420868158340454,-0.0,-6.717709055692468e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.31596223381348e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.810157644096762e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.245749293360859e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.810156916501e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004653516225516,290.9565124511719,294.1499938964844,287.2260131835937,286.0863037109375,287.4630432128906,287.14923095703125,290.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000557745660217e-09,0.0009926096536219,-0.0121530583128333,0.0,0.0,0.0,-0.0072918040677905,60.0,-2.420868158340454,-0.0,-6.717709055692468e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.320768731413408e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.815218800213188e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,7.249486952787265e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.815218800213188e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004655917000491,290.9557800292969,294.1499938964844,287.2380676269531,286.1028747558594,287.4610290527344,287.15728759765625,290.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060433849735091e-09,0.0009931217646226,-0.0123099274933338,0.0,0.0,0.0,-0.0073214876465499,60.0,-2.413491725921631,-0.0,-6.724641821165278e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.32531911530532e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.820010018302128e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,7.253025978570804e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.820010018302128e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004658189718611,290.9550476074219,294.1499938964844,287.25030517578125,286.1195983886719,287.4591369628906,287.1658020019531,290.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936115238815,5.117112067409835e-09,0.0009936064016073,-0.0124584166333079,0.0,0.0,0.0,-0.007349585648626,60.0,-2.405942916870117,-0.0,-6.731207236043701e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.333521302323788e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.828648035181686e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.25940553820692e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.828647307585924e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004662287246901,290.9535522460937,294.1499938964844,287.2750244140625,286.1533508300781,287.4557189941406,287.1841735839844,290.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219291221436606e-09,0.000994480215013,-0.0127261113375425,0.0,0.0,0.0,-0.0074002402834594,60.0,-2.390367031097412,-0.0,-6.743052693991558e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.333521302323788e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.828648035181686e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.25940553820692e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.828647307585924e-05,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004662287246901,290.9535522460937,294.1499938964844,287.2750244140625,286.1533508300781,287.4557189941406,287.1841735839844,290.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219291221436606e-09,0.000994480215013,-0.0127261113375425,0.0,0.0,0.0,-0.0074002402834594,60.0,-2.390367031097412,-0.0,-6.743052693991558e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.34051422518678e-05,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.836012031883e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.264845044119284e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.83601130428724e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0004665780288632,290.9520874023437,294.1499938964844,287.29998779296875,286.18731689453125,287.45281982421875,287.2041320800781,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952303953468,5.306402428573165e-09,0.0009952251566573,-0.0129543282091617,0.0,0.0,0.0,-0.007443425245583,60.0,-2.374201536178589,-0.0,-6.753158743322274e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.34051422518678e-05,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.836012031883e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.264845044119284e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.83601130428724e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0004665780288632,290.9520874023437,294.1499938964844,287.29998779296875,286.18731689453125,287.45281982421875,287.2041320800781,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952303953468,5.306402428573165e-09,0.0009952251566573,-0.0129543282091617,0.0,0.0,0.0,-0.007443425245583,60.0,-2.374201536178589,-0.0,-6.753158743322274e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.346631850348786e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.8424541647546e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.269602792803198e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.842453437158838e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.000466883619083,290.9505920410156,294.1499938964844,287.324951171875,286.2212829589844,287.4504089355469,287.22540283203125,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.3826108015186955e-09,0.0009958768496289,-0.0131539786234498,0.0,0.0,0.0,-0.0074812052771449,60.0,-2.357664108276367,-0.0,-6.76200642146796e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.346631850348786e-05,297.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.8424541647546e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.269602792803198e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.842453437158838e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.000466883619083,290.9505920410156,294.1499938964844,287.324951171875,286.2212829589844,287.4504089355469,287.22540283203125,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958822047337,5.3826108015186955e-09,0.0009958768496289,-0.0131539786234498,0.0,0.0,0.0,-0.0074812052771449,60.0,-2.357664108276367,-0.0,-6.76200642146796e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.35272400965914e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.848869376583024e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.274340896401554e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.848868648987263e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0004671879287343,290.9490966796875,294.1499938964844,287.3497009277344,286.25506591796875,287.4485168457031,287.2476501464844,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965311037376,5.4584963216086635e-09,0.0009965257486328,-0.0133527824655175,0.0,0.0,0.0,-0.0075188251212239,60.0,-2.3410651683807373,-0.0,-6.77082283573327e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.35272400965914e-05,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.848869376583024e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.274340896401554e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,9.848868648987263e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0004671879287343,290.9490966796875,294.1499938964844,287.3497009277344,286.25506591796875,287.4485168457031,287.2476501464844,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965311037376,5.4584963216086635e-09,0.0009965257486328,-0.0133527824655175,0.0,0.0,0.0,-0.0075188251212239,60.0,-2.3410651683807373,-0.0,-6.77082283573327e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.356122609460726e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.85244769253768e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.276984251802787e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.85244769253768e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0004673576913774,290.9483642578125,294.1499938964844,287.3619079589844,286.2718200683594,287.4477233886719,287.2590637207031,290.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968931553885,5.500828237359201e-09,0.0009968876838684,-0.013463681563735,0.0,0.0,0.0,-0.0075398106127977,60.0,-2.3328521251678467,-0.0,-6.77574334417841e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.36009018914774e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.856625547399744e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,7.280069985426962e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.856625547399744e-05,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0004675558884628,290.9476013183594,294.1499938964844,287.3739929199219,286.2884521484375,287.4470520019531,287.2706604003906,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973157430067,5.550253590058673e-09,0.0009973102714866,-0.0135931642726063,0.0,0.0,0.0,-0.0075643127784132,60.0,-2.324789047241211,-0.0,-6.781490213825236e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.369738108944148e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.86678569461219e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.287574408110231e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.866784967016427e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004680378187913,290.94610595703125,294.1499938964844,287.39764404296875,286.3211669921875,287.44598388671875,287.29425048828125,290.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670442781990914e-09,0.0009983379859477,-0.0139080286026,0.0,0.0,0.0,-0.0076238955371081,60.0,-2.309262275695801,-0.0,-6.795475826493202e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.369738108944148e-05,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.86678569461219e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.287574408110231e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.866784967016427e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0004680378187913,290.94610595703125,294.1499938964844,287.39764404296875,286.3211669921875,287.44598388671875,287.29425048828125,290.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983435738831,5.670442781990914e-09,0.0009983379859477,-0.0139080286026,0.0,0.0,0.0,-0.0076238955371081,60.0,-2.309262275695801,-0.0,-6.795475826493202e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.381844574818388e-05,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.879534627543762e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,7.296990952454507e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.879534627543762e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004686425672844,290.9446105957031,294.1499938964844,287.4203796386719,286.3530578613281,287.44537353515625,287.318359375,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999633455649,5.821269244421501e-09,0.0009996276348829,-0.0143031487241387,0.0,0.0,0.0,-0.0076986663043498,60.0,-2.294837713241577,-0.0,-6.813046837805814e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.381844574818388e-05,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.879534627543762e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,7.296990952454507e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.879534627543762e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004686425672844,290.9446105957031,294.1499938964844,287.4203796386719,286.3530578613281,287.44537353515625,287.318359375,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999633455649,5.821269244421501e-09,0.0009996276348829,-0.0143031487241387,0.0,0.0,0.0,-0.0076986663043498,60.0,-2.294837713241577,-0.0,-6.813046837805814e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.39630772336386e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.894765389617532e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.308239582926035e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.894764662021772e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004693650407716,290.943115234375,294.1499938964844,287.4419860839844,286.3838806152344,287.4451599121094,287.3427429199219,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001452224069226e-09,0.0010011682752519,-0.014775164425373,0.0,0.0,0.0,-0.0077879903838038,60.0,-2.281614065170288,-0.0,-6.834068244643279e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.39630772336386e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.894765389617532e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.308239582926035e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.894764662021772e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0004693650407716,290.943115234375,294.1499938964844,287.4419860839844,286.3838806152344,287.4451599121094,287.3427429199219,290.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001452224069226e-09,0.0010011682752519,-0.014775164425373,0.0,0.0,0.0,-0.0077879903838038,60.0,-2.281614065170288,-0.0,-6.834068244643279e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.412790677743033e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.912122186506168e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.321059820242226e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.912121458910406e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004701883881352,290.94158935546875,294.1499938964844,287.4623107910156,286.41339111328125,287.4453125,287.3671264648437,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029303375631,6.2067937456333774e-09,0.0010029241675511,-0.0153130749240517,0.0,0.0,0.0,-0.007889786735177,60.0,-2.269704818725586,-0.0,-6.858063272829895e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.412790677743033e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.912122186506168e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.321059820242226e-05,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.912121458910406e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004701883881352,290.94158935546875,294.1499938964844,287.4623107910156,286.41339111328125,287.4453125,287.3671264648437,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029303375631,6.2067937456333774e-09,0.0010029241675511,-0.0153130749240517,0.0,0.0,0.0,-0.007889786735177,60.0,-2.269704818725586,-0.0,-6.858063272829895e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.421630238648504e-05,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.921430319081992e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,7.327934872591868e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.921430319081992e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0004706299223471,290.9408569335937,294.1499938964844,287.47186279296875,286.4276123046875,287.4455261230469,287.3792419433594,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316918543802785e-09,0.001003865734674,-0.0156015511602163,0.0,0.0,0.0,-0.007944380864501,60.0,-2.2642807960510254,-0.0,-6.87094967588564e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.430725913261996e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.931008389685304e-05,297.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.335009286180139e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.931008389685304e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004710842622444,290.9400939941406,294.1499938964844,287.4810485839844,286.4414367675781,287.44580078125,287.3912353515625,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302341229449675e-09,0.0010048347758129,-0.0158983822911977,0.0,0.0,0.0,-0.008000555448234,60.0,-2.259182929992676,-0.0,-6.884221193104167e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.449306526221336e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.950575622497126e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,7.34946079319343e-05,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.950574894901364e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004720124416053,290.9385681152344,294.1499938964844,287.4979858398437,286.4677734375,287.44659423828125,287.4147033691406,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068208212032,6.661724061274299e-09,0.0010068141855299,-0.0165047589689493,0.0,0.0,0.0,-0.0081153158098459,60.0,-2.2499561309814453,-0.0,-6.91137458375124e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.449306526221336e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.950575622497126e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,7.34946079319343e-05,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.950574894901364e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004720124416053,290.9385681152344,294.1499938964844,287.4979858398437,286.4677734375,287.44659423828125,287.4147033691406,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068208212032,6.661724061274299e-09,0.0010068141855299,-0.0165047589689493,0.0,0.0,0.0,-0.0081153158098459,60.0,-2.2499561309814453,-0.0,-6.91137458375124e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.467565541854128e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.969802340492606e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.363662007264793e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.969802340492606e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004729244974441,290.9370422363281,294.1499938964844,287.5129699707031,286.4921569824219,287.4476623535156,287.4371337890625,290.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087662376463,6.889192771808439e-09,0.0010087593691423,-0.0171005837619304,0.0,0.0,0.0,-0.0082280812785029,60.0,-2.2420549392700195,-0.0,-6.938107333098742e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.467565541854128e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.969802340492606e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.363662007264793e-05,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.969802340492606e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004729244974441,290.9370422363281,294.1499938964844,287.5129699707031,286.4921569824219,287.4476623535156,287.4371337890625,290.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087662376463,6.889192771808439e-09,0.0010087593691423,-0.0171005837619304,0.0,0.0,0.0,-0.0082280812785029,60.0,-2.2420549392700195,-0.0,-6.938107333098742e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.484410111326724e-05,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.987541125155984e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.376763824140653e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.987541125155984e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0004737659182865,290.9355163574219,294.1499938964844,287.52569580078125,286.514404296875,287.448974609375,287.4580383300781,290.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.099053345172024e-09,0.0010105539113283,-0.0176502708345651,0.0,0.0,0.0,-0.0083321183919906,60.0,-2.2353720664978027,-0.0,-6.962817167277535e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
