time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.484410111326724e-05,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.987541125155984e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,7.376763824140653e-05,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.987541125155984e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0004737659182865,290.9355163574219,294.1499938964844,287.52569580078125,286.514404296875,287.448974609375,287.4580383300781,290.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.099053345172024e-09,0.0010105539113283,-0.0176502708345651,0.0,0.0,0.0,-0.0083321183919906,60.0,-2.2353720664978027,-0.0,-6.962817167277535e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.498719009570776e-05,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001000260890577,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.387892401311547e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001000260817818,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004744806792587,290.9339599609375,294.1499938964844,287.5360107421875,286.5342712402344,287.450439453125,287.47705078125,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277310754005839e-09,0.0010120782535523,-0.0181171670556068,0.0,0.0,0.0,-0.0084204887971282,60.0,-2.2298126220703125,-0.0,-6.983839995200469e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.498719009570776e-05,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001000260890577,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,7.387892401311547e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0001000260817818,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0004744806792587,290.9339599609375,294.1499938964844,287.5360107421875,286.5342712402344,287.450439453125,287.47705078125,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277310754005839e-09,0.0010120782535523,-0.0181171670556068,0.0,0.0,0.0,-0.0084204887971282,60.0,-2.2298126220703125,-0.0,-6.983839995200469e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.504576883045956e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001000877746264,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.39244933356531e-05,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0001000877746264,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0004747733182739,290.9331970214844,294.1499938964844,287.5401611328125,286.54327392578125,287.45123291015625,287.4856872558594,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127098066732,7.350295039287857e-09,0.0010127023560926,-0.0183083266019821,0.0,0.0,0.0,-0.008456670679152,60.0,-2.227437734603882,-0.0,-6.992456746957032e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.509418305242434e-05,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001001387572614,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.39621464163065e-05,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001001387572614,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0004750151420012,290.93243408203125,294.1499938964844,287.54364013671875,286.55157470703125,287.4520568847656,287.49371337890625,290.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132256429642,7.410606794877593e-09,0.0010132181923836,-0.0184662919491529,0.0,0.0,0.0,-0.00848657079041,60.0,-2.22530198097229,-0.0,-6.9995813589685e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.515570855000988e-05,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000100203549664,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,7.401000038953498e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000100203542388,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0004753224784508,290.9308776855469,294.1499938964844,287.5483703613281,286.5660705566406,287.4537658691406,287.5078125,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487247266624308e-09,0.0010138737270608,-0.0186670236289501,0.0,0.0,0.0,-0.008524565026164,60.0,-2.221728801727295,-0.0,-7.008640068306704e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.515570855000988e-05,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000100203549664,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,7.401000038953498e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000100203542388,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0004753224784508,290.9308776855469,294.1499938964844,287.5483703613281,286.5660705566406,287.4537658691406,287.5078125,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487247266624308e-09,0.0010138737270608,-0.0186670236289501,0.0,0.0,0.0,-0.008524565026164,60.0,-2.221728801727295,-0.0,-7.008640068306704e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.516463615000248e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001002129502012,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.401694165309891e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001002129429252,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.000475367065519,290.9293212890625,294.1499938964844,287.54998779296875,286.5775451660156,287.4554748535156,287.5190124511719,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498357490476337e-09,0.0010139688383787,-0.0186961218714714,0.0,0.0,0.0,-0.0085300737991929,60.0,-2.219102621078491,-0.0,-7.00995315128239e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.516463615000248e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001002129502012,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,7.401694165309891e-05,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001002129429252,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.000475367065519,290.9293212890625,294.1499938964844,287.54998779296875,286.5775451660156,287.4554748535156,287.5190124511719,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139764053747,7.498357490476337e-09,0.0010139688383787,-0.0186961218714714,0.0,0.0,0.0,-0.0085300737991929,60.0,-2.219102621078491,-0.0,-7.00995315128239e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.512392716715112e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.000100170072983,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.398527668556198e-05,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.000100170072983,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004751636879518,290.92779541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.4571533203125,287.52734375,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135426418855,7.447622518697017e-09,0.0010135351913049,-0.0185632407665252,0.0,0.0,0.0,-0.0085049234330654,60.0,-2.217026472091675,-0.0,-7.003955460049839e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.512392716715112e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.000100170072983,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.398527668556198e-05,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.000100170072983,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004751636879518,290.92779541015625,294.1499938964844,287.54998779296875,286.5874328613281,287.4571533203125,287.52734375,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135426418855,7.447622518697017e-09,0.0010135351913049,-0.0185632407665252,0.0,0.0,0.0,-0.0085049234330654,60.0,-2.217026472091675,-0.0,-7.003955460049839e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.504384797764942e-05,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001000857519102,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.392299448838457e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001000857519102,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004747637140098,290.9262390136719,294.1499938964844,287.54998779296875,286.5973205566406,287.4588317871094,287.533203125,290.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.347846775473954e-09,0.0010126820998266,-0.0183019135147333,0.0,0.0,0.0,-0.008455459959805,60.0,-2.214427709579468,-0.0,-6.992167556063579e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.504384797764942e-05,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001000857519102,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.392299448838457e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001000857519102,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004747637140098,290.9262390136719,294.1499938964844,287.54998779296875,286.5973205566406,287.4588317871094,287.533203125,290.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126894339919,7.347846775473954e-09,0.0010126820998266,-0.0183019135147333,0.0,0.0,0.0,-0.008455459959805,60.0,-2.214427709579468,-0.0,-6.992167556063579e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.499052976025268e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001000296033453,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.388152152998373e-05,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0001000296033453,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004744973557535,290.9254455566406,294.1499938964844,287.54998779296875,286.6022644042969,287.45965576171875,287.53546142578125,290.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121213272213,7.281404812431447e-09,0.0010121139930561,-0.0181278903037309,0.0,0.0,0.0,-0.0084225228056311,60.0,-2.212813138961792,-0.0,-6.984323164260786e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.493125980952756e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.996719018090516e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,7.383542833849788e-05,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.996718290494756e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0004742012824863,290.9246826171875,294.1499938964844,287.54998779296875,286.6072082519531,287.46044921875,287.5374450683594,290.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114897741004,7.207554553190221e-09,0.0010114825563505,-0.0179344601929187,0.0,0.0,0.0,-0.0083859115839004,60.0,-2.211052656173706,-0.0,-6.97560977869216e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.47936059674248e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.98222312773578e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,7.372836262220517e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.98222312773578e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004735136753879,290.9231262207031,294.1499938964844,287.54998779296875,286.6170959472656,287.4620666503906,287.5405578613281,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100230574607,7.036038862651139e-09,0.0010100159561261,-0.0174852181226015,0.0,0.0,0.0,-0.0083008846268057,60.0,-2.2070329189300537,-0.0,-6.955392706231579e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.47936059674248e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.98222312773578e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,7.372836262220517e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.98222312773578e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0004735136753879,290.9231262207031,294.1499938964844,287.54998779296875,286.6170959472656,287.4620666503906,287.5405578613281,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100230574607,7.036038862651139e-09,0.0010100159561261,-0.0174852181226015,0.0,0.0,0.0,-0.0083008846268057,60.0,-2.2070329189300537,-0.0,-6.955392706231579e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.464025788474828e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.96607559500262e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.360909512499347e-05,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.96607486740686e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0004727476916741,290.92156982421875,294.1499938964844,287.54998779296875,286.626953125,287.463623046875,287.5428771972656,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083890520036,6.844975253272878e-09,0.0010083822999149,-0.0169847626239061,0.0,0.0,0.0,-0.0082061663269996,60.0,-2.202569007873535,-0.0,-6.932906870815715e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.464025788474828e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.96607559500262e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.360909512499347e-05,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.96607486740686e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0004727476916741,290.92156982421875,294.1499938964844,287.54998779296875,286.626953125,287.463623046875,287.5428771972656,290.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083890520036,6.844975253272878e-09,0.0010083822999149,-0.0169847626239061,0.0,0.0,0.0,-0.0082061663269996,60.0,-2.202569007873535,-0.0,-6.932906870815715e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.447892080061138e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.949085506377742e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,7.348360668402165e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.949085506377742e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0004719417775049,290.9200439453125,294.1499938964844,287.54998779296875,286.6368408203125,287.46514892578125,287.5445556640625,290.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643952499274519e-09,0.0010066633112728,-0.0164582058787345,0.0,0.0,0.0,-0.0081065110862255,60.0,-2.197788953781128,-0.0,-6.909287719736312e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.447892080061138e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.949085506377742e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,7.348360668402165e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.949085506377742e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0004719417775049,290.9200439453125,294.1499938964844,287.54998779296875,286.6368408203125,287.46514892578125,287.5445556640625,290.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643952499274519e-09,0.0010066633112728,-0.0164582058787345,0.0,0.0,0.0,-0.0081065110862255,60.0,-2.197788953781128,-0.0,-6.909287719736312e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.431776561541484e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.93211506283842e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.335826376220211e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.93211433524266e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004711367655545,290.9184875488281,294.1499938964844,287.54998779296875,286.6466979980469,287.4666748046875,287.5458068847656,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443154454416344e-09,0.0010049463016912,-0.0159322265535593,0.0,0.0,0.0,-0.0080069666728377,60.0,-2.1929266452789307,-0.0,-6.885735359674072e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.431776561541484e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.93211506283842e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.335826376220211e-05,297.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.93211433524266e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004711367655545,290.9184875488281,294.1499938964844,287.54998779296875,286.6466979980469,287.4666748046875,287.5458068847656,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443154454416344e-09,0.0010049463016912,-0.0159322265535593,0.0,0.0,0.0,-0.0080069666728377,60.0,-2.1929266452789307,-0.0,-6.885735359674072e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,9.424021118320523e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,9.9239478004165e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,7.329793879762292e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,9.9239478004165e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0004707493644673,290.9176940917969,294.1499938964844,287.54998779296875,286.6516418457031,287.4674072265625,287.5462951660156,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041262721642,6.346525527334279e-09,0.0010041199857369,-0.0156791061162948,0.0,0.0,0.0,-0.0079590631648898,60.0,-2.1905293464660645,-0.0,-6.874415703350678e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.416466491529718e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.915992268361153e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,7.323918543988839e-05,297.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.915992268361153e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0004703719750978,290.9169311523437,294.1499938964844,287.54998779296875,286.6565856933594,287.4681396484375,287.5467224121094,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033212602138,6.252395934325251e-09,0.0010033150902017,-0.0154325310140848,0.0,0.0,0.0,-0.0079123992472887,60.0,-2.1881651878356934,-0.0,-6.863398027689982e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.40253521548584e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.901322482619436e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,7.313083187909797e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.901322482619436e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0004696761025115,290.9153747558594,294.1499938964844,287.54998779296875,286.6664428710937,287.4696044921875,287.5474548339844,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078822778476933e-09,0.0010018307948485,-0.0149778435006737,0.0,0.0,0.0,-0.0078263506293296,60.0,-2.183640241622925,-0.0,-6.843104216613939e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.40253521548584e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.901322482619436e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,7.313083187909797e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,9.901322482619436e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0004696761025115,290.9153747558594,294.1499938964844,287.54998779296875,286.6664428710937,287.4696044921875,287.5474548339844,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078822778476933e-09,0.0010018307948485,-0.0149778435006737,0.0,0.0,0.0,-0.0078263506293296,60.0,-2.183640241622925,-0.0,-6.843104216613939e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.390625928062946e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.888781642075628e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,7.30382016627118e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.888780914479868e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0004690811911132,290.9138488769531,294.1499938964844,287.54998779296875,286.6763000488281,287.47100830078125,287.5479736328125,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005676886066,5.930430369005535e-09,0.0010005617514252,-0.0145891122519969,0.0,0.0,0.0,-0.007752785924822,60.0,-2.179542064666748,-0.0,-6.825778342545163e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.390625928062946e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.888781642075628e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,7.30382016627118e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.888780914479868e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0004690811911132,290.9138488769531,294.1499938964844,287.54998779296875,286.6763000488281,287.47100830078125,287.5479736328125,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005676886066,5.930430369005535e-09,0.0010005617514252,-0.0145891122519969,0.0,0.0,0.0,-0.007752785924822,60.0,-2.179542064666748,-0.0,-6.825778342545163e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.380783012602478e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.878416312858462e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.296165131265298e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.878416312858462e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0004685895401053,290.91229248046875,294.1499938964844,287.54998779296875,286.6861572265625,287.472412109375,287.54840087890625,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518786557,5.807791580991761e-09,0.0009995130822062,-0.0142678404226899,0.0,0.0,0.0,-0.0076919882558286,60.0,-2.1758761405944824,-0.0,-6.811475827817048e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.380783012602478e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.878416312858462e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.296165131265298e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.878416312858462e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0004685895401053,290.91229248046875,294.1499938964844,287.54998779296875,286.6861572265625,287.472412109375,287.54840087890625,290.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518786557,5.807791580991761e-09,0.0009995130822062,-0.0142678404226899,0.0,0.0,0.0,-0.0076919882558286,60.0,-2.1758761405944824,-0.0,-6.811475827817048e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.373285865876824e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.870521898847072e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,7.29033345123753e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.870521171251312e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004682150320149,290.9107360839844,294.1499938964844,287.54998779296875,286.6960144042969,287.4737854003906,287.5487060546875,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.7143743070753325e-09,0.0009987141238525,-0.0140231158584356,0.0,0.0,0.0,-0.007645676843822,60.0,-2.172738790512085,-0.0,-6.800591734190675e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.373285865876824e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.870521898847072e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,7.29033345123753e-05,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,9.870521171251312e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004682150320149,290.9107360839844,294.1499938964844,287.54998779296875,286.6960144042969,287.4737854003906,287.5487060546875,290.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987198282033,5.7143743070753325e-09,0.0009987141238525,-0.0140231158584356,0.0,0.0,0.0,-0.007645676843822,60.0,-2.172738790512085,-0.0,-6.800591734190675e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.370315092382953e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,9.867393237072974e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.288022607099265e-05,297.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.867392509477212e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0004680666315834,290.90997314453125,294.1499938964844,287.54998779296875,286.700927734375,287.4744567871094,287.5488586425781,290.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677353254185391e-09,0.0009983974741771,-0.0139261316508054,0.0,0.0,0.0,-0.0076273237355053,60.0,-2.171356201171875,-0.0,-6.796280160870083e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.368037717649712e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.86499508144334e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.286251639015973e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.86499508144334e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.000467952893814,290.9091796875,294.1499938964844,287.54998779296875,286.7058410644531,287.4751281738281,287.5489807128906,290.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981604525819,5.648979506389651e-09,0.0009981548646464,-0.0138518000021576,0.0,0.0,0.0,-0.0076132575049996,60.0,-2.170128583908081,-0.0,-6.79297755823427e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.36511642066762e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.861918806564064e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.283979357453063e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.861918806564064e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004678069672081,290.9076232910156,294.1499938964844,287.54998779296875,286.7156982421875,287.4764404296875,287.5491638183594,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978491580113,5.6125735170553526e-09,0.0009978434536606,-0.013756426051259,0.0,0.0,0.0,-0.0075952089391648,60.0,-2.168043613433838,-0.0,-6.788739881358198e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.36511642066762e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.861918806564064e-05,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,7.283979357453063e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.861918806564064e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004678069672081,290.9076232910156,294.1499938964844,287.54998779296875,286.7156982421875,287.4764404296875,287.5491638183594,290.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978491580113,5.6125735170553526e-09,0.0009978434536606,-0.013756426051259,0.0,0.0,0.0,-0.0075952089391648,60.0,-2.168043613433838,-0.0,-6.788739881358198e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.364073048345745e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.86082013696432e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,7.283168088179082e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.86082013696432e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004677548422478,290.9060974121094,294.1499938964844,287.54998779296875,286.7255249023437,287.4777526855469,287.5493469238281,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599568808634103e-09,0.0009977322770282,-0.013722357340157,0.0,0.0,0.0,-0.0075887618586421,60.0,-2.166461229324341,-0.0,-6.787227135873763e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.364073048345745e-05,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.86082013696432e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,7.283168088179082e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.86082013696432e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004677548422478,290.9060974121094,294.1499938964844,287.54998779296875,286.7255249023437,287.4777526855469,287.5493469238281,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977378649637,5.599568808634103e-09,0.0009977322770282,-0.013722357340157,0.0,0.0,0.0,-0.0075887618586421,60.0,-2.166461229324341,-0.0,-6.787227135873763e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
