time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371460,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.364294237457216e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.861052967607976e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.283339800778776e-05,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.861052240012214e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004677658725995,290.904541015625,294.1499938964844,287.54998779296875,286.7353820800781,287.47900390625,287.5494689941406,290.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602306618612829e-09,0.0009977555600926,-0.0137295303866267,0.0,0.0,0.0,-0.0075901187956333,60.0,-2.165266513824463,-0.0,-6.787545459019384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.364294237457216e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.861052967607976e-05,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.283339800778776e-05,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.861052240012214e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004677658725995,290.904541015625,294.1499938964844,287.54998779296875,286.7353820800781,287.47900390625,287.5494689941406,290.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602306618612829e-09,0.0009977555600926,-0.0137295303866267,0.0,0.0,0.0,-0.0075901187956333,60.0,-2.165266513824463,-0.0,-6.787545459019384e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.364869038108736e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.861658327281476e-05,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,7.283787272172049e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.861658327281476e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.000467794627184,290.9029846191406,294.1499938964844,287.54998779296875,286.7452087402344,287.4802551269531,287.5495910644531,290.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936685316264,60.0,-2.164252758026123,-0.0,-6.78837892564843e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.364869038108736e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.861658327281476e-05,297.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,7.283787272172049e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.861658327281476e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.000467794627184,290.9029846191406,294.1499938964844,287.54998779296875,286.7452087402344,287.4802551269531,287.5495910644531,290.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094662248540325e-09,0.0009978167945519,-0.0137482872232794,0.0,0.0,0.0,-0.0075936685316264,60.0,-2.164252758026123,-0.0,-6.78837892564843e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.36509677558206e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.861898433882744e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,7.283964805537835e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.861898433882744e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0004678059776779,290.9021911621094,294.1499938964844,287.54998779296875,286.7501220703125,287.4808959960937,287.54962158203125,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299514012875e-09,0.0009978411253541,-0.0137557089328765,0.0,0.0,0.0,-0.0075950729660689,60.0,-2.163764715194702,-0.0,-6.788708617477823e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.36523065320216e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.862039587460458e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.284068851731718e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.862038859864696e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0004678126715589,290.90142822265625,294.1499938964844,287.54998779296875,286.7550354003906,287.48150634765625,287.5496520996094,290.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613962184014554e-09,0.0009978553280234,-0.013760064728558,0.0,0.0,0.0,-0.0075958971865475,60.0,-2.1632676124572754,-0.0,-6.78890188510195e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.365045116283e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.861843864200635e-05,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.283924060175195e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.861843136604875e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000467803387437,290.8998718261719,294.1499938964844,287.54998779296875,286.7648620605469,287.4826965332031,287.5497436523437,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,-2.162203550338745,-0.0,-6.788631168319625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.365045116283e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.861843864200635e-05,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,7.283924060175195e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.861843136604875e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000467803387437,290.8998718261719,294.1499938964844,287.54998779296875,286.7648620605469,287.4826965332031,287.5497436523437,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,-2.162203550338745,-0.0,-6.788631168319625e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.36417345656082e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.860926365945488e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,7.283246668521315e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.860925638349728e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004677598772104,290.8983154296875,294.1499938964844,287.54998779296875,286.7746887207031,287.48388671875,287.5497741699219,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600773622660426e-09,0.0009977425215765,-0.0137255135923624,0.0,0.0,0.0,-0.0075893593020737,60.0,-2.161006212234497,-0.0,-6.787367112792708e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.36417345656082e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.860926365945488e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,7.283246668521315e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.860925638349728e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004677598772104,290.8983154296875,294.1499938964844,287.54998779296875,286.7746887207031,287.48388671875,287.5497741699219,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600773622660426e-09,0.0009977425215765,-0.0137255135923624,0.0,0.0,0.0,-0.0075893593020737,60.0,-2.161006212234497,-0.0,-6.787367112792708e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.362566197523849e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.859233250608668e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,7.281995931407437e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.859233250608668e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0004676795797422,290.896728515625,294.1499938964844,287.54998779296875,286.7845153808594,287.48504638671875,287.5498352050781,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.580736317511992e-09,0.0009975712746381,-0.0136730214580893,0.0,0.0,0.0,-0.0075794258154928,60.0,-2.15964412689209,-0.0,-6.785035822076679e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.362566197523849e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.859233250608668e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,7.281995931407437e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,9.859233250608668e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0004676795797422,290.896728515625,294.1499938964844,287.54998779296875,286.7845153808594,287.48504638671875,287.5498352050781,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975768625736,5.580736317511992e-09,0.0009975712746381,-0.0136730214580893,0.0,0.0,0.0,-0.0075794258154928,60.0,-2.15964412689209,-0.0,-6.785035822076679e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.360318654216826e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.856866381596774e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.280247518792748e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.856866381596774e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004675672971643,290.8951721191406,294.1499938964844,287.54998779296875,286.7943420410156,287.4862060546875,287.54986572265625,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973372798413,5.5527240583330695e-09,0.0009973316919058,-0.0135996360331773,0.0,0.0,0.0,-0.007565539330244,60.0,-2.1581385135650635,-0.0,-6.781777273090486e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.360318654216826e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.856866381596774e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.280247518792748e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,9.856866381596774e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004675672971643,290.8951721191406,294.1499938964844,287.54998779296875,286.7943420410156,287.4862060546875,287.54986572265625,290.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973372798413,5.5527240583330695e-09,0.0009973316919058,-0.0135996360331773,0.0,0.0,0.0,-0.007565539330244,60.0,-2.1581385135650635,-0.0,-6.781777273090486e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.358974784845486e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,9.855451935436577e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,7.279202691279352e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.855451207840817e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0004675001837313,290.8944091796875,294.1499938964844,287.54998779296875,286.7992553710937,287.4867553710937,287.54986572265625,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535982339210932e-09,0.0009971886174753,-0.013555777259171,0.0,0.0,0.0,-0.0075572398491203,60.0,-2.1573259830474854,-0.0,-6.779830385994502e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.35750431381166e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.853902884060516e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,7.278058910742402e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.853902156464756e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0004674266965594,290.89361572265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4873352050781,287.5498962402344,290.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970373939722,5.517650780717531e-09,0.0009970318060368,-0.0135077536106109,0.0,0.0,0.0,-0.0075481520034372,60.0,-2.1564831733703613,-0.0,-6.77769875778722e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.3542410468217e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.850466449279338e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,7.275521056726575e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.850466449279338e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0004672637151088,290.8920593261719,294.1499938964844,287.54998779296875,286.81396484375,287.4884338378906,287.5498962402344,290.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.4769868640391906e-09,0.0009966840734705,-0.0134012233465909,0.0,0.0,0.0,-0.0075279930606484,60.0,-2.1547176837921143,-0.0,-6.77297151696621e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.3542410468217e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.850466449279338e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,7.275521056726575e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.850466449279338e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.0004672637151088,290.8920593261719,294.1499938964844,287.54998779296875,286.81396484375,287.4884338378906,287.5498962402344,290.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966895449906,5.4769868640391906e-09,0.0009966840734705,-0.0134012233465909,0.0,0.0,0.0,-0.0075279930606484,60.0,-2.1547176837921143,-0.0,-6.77297151696621e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.3506823759526e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.846719331108034e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.27275328245014e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.846718603512272e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0004670859489124,290.8904724121094,294.1499938964844,287.54998779296875,286.82379150390625,287.489501953125,287.5499267578125,290.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963103802874,5.432643668257242e-09,0.0009963049087673,-0.0132850538939237,0.0,0.0,0.0,-0.0075060101225972,60.0,-2.152873516082764,-0.0,-6.767818661046476e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.3506823759526e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.846719331108034e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.27275328245014e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,9.846718603512272e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0004670859489124,290.8904724121094,294.1499938964844,287.54998779296875,286.82379150390625,287.489501953125,287.5499267578125,290.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963103802874,5.432643668257242e-09,0.0009963049087673,-0.0132850538939237,0.0,0.0,0.0,-0.0075060101225972,60.0,-2.152873516082764,-0.0,-6.767818661046476e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.346958540845662e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.842797589953987e-05,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,7.269856723723933e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.842797589953987e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0004668999463319,290.888916015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4905700683594,287.5499267578125,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386240342630799e-09,0.0009959081653505,-0.0131634874269366,0.0,0.0,0.0,-0.0074830059893429,60.0,-2.150973081588745,-0.0,-6.762428483853e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.346958540845662e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.842797589953987e-05,297.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,7.269856723723933e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.842797589953987e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0004668999463319,290.888916015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4905700683594,287.5499267578125,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386240342630799e-09,0.0009959081653505,-0.0131634874269366,0.0,0.0,0.0,-0.0074830059893429,60.0,-2.150973081588745,-0.0,-6.762428483853e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.343188867205754e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.83882782747969e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,7.266925240401179e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.83882782747969e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0004667116445489,290.8873596191406,294.1499938964844,287.54998779296875,286.8433837890625,287.4916076660156,287.5499572753906,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339268582815748e-09,0.0009955065324902,-0.0130404308438301,0.0,0.0,0.0,-0.0074597201310098,60.0,-2.149049758911133,-0.0,-6.75697364727057e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.343188867205754e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,9.83882782747969e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,7.266925240401179e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.83882782747969e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0004667116445489,290.8873596191406,294.1499938964844,287.54998779296875,286.8433837890625,287.4916076660156,287.5499572753906,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339268582815748e-09,0.0009955065324902,-0.0130404308438301,0.0,0.0,0.0,-0.0074597201310098,60.0,-2.149049758911133,-0.0,-6.75697364727057e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.341322584077716e-05,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.8368625913281e-05,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,7.265472959261388e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.8368625913281e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,0.0004666183958761,290.8865661621094,294.1499938964844,287.54998779296875,286.8482971191406,287.4921264648437,287.5499572753906,290.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.3160111868066914e-09,0.0009953075787052,-0.012979500927031,0.0,0.0,0.0,-0.007448190357536,60.0,-2.148087739944458,-0.0,-6.754274295417417e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.339499229099602e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.834942466113716e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.264054875122383e-05,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.834942466113716e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0004665273299906,290.88580322265625,294.1499938964844,287.54998779296875,286.8531799316406,287.4926452636719,287.5499572753906,290.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293288918295502e-09,0.0009951132815331,-0.0129199726507067,0.0,0.0,0.0,-0.0074369260109961,60.0,-2.1471314430236816,-0.0,-6.751636760782277e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.33603078010492e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.831289935391396e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,7.261357677634805e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.831289935391396e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004663540748879,290.8842163085937,294.1499938964844,287.54998779296875,286.86297607421875,287.49365234375,287.5499572753906,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947490179911,5.250070156392894e-09,0.0009947436628863,-0.0128067471086978,0.0,0.0,0.0,-0.0074155004695057,60.0,-2.145249843597412,-0.0,-6.746622460696018e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.33603078010492e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.831289935391396e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,7.261357677634805e-05,297.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.831289935391396e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004663540748879,290.8842163085937,294.1499938964844,287.54998779296875,286.86297607421875,287.49365234375,287.5499572753906,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947490179911,5.250070156392894e-09,0.0009947436628863,-0.0128067471086978,0.0,0.0,0.0,-0.0074155004695057,60.0,-2.145249843597412,-0.0,-6.746622460696018e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.332873742096126e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.827965550357476e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,7.258902041940019e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.827965550357476e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004661963612306,290.8826599121094,294.1499938964844,287.54998779296875,286.8727722167969,287.49462890625,287.54998779296875,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210729181470697e-09,0.0009944073390215,-0.0127036804333329,0.0,0.0,0.0,-0.0073959976434707,60.0,-2.143423080444336,-0.0,-6.742059355246965e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.332873742096126e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.827965550357476e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,7.258902041940019e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.827965550357476e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004661963612306,290.8826599121094,294.1499938964844,287.54998779296875,286.8727722167969,287.49462890625,287.54998779296875,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.210729181470697e-09,0.0009944073390215,-0.0127036804333329,0.0,0.0,0.0,-0.0073959976434707,60.0,-2.143423080444336,-0.0,-6.742059355246965e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.329995373263956e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.824934386415408e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,7.256663229782134e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.824934386415408e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0004660525883082,290.8810729980469,294.1499938964844,287.54998779296875,286.8822326660156,287.49560546875,287.54998779296875,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174861428258737e-09,0.0009941005846485,-0.0126097118481993,0.0,0.0,0.0,-0.0073782163672149,60.0,-2.1416714191436768,-0.0,-6.737900548614564e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.329995373263956e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.824934386415408e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,7.256663229782134e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.824934386415408e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0004660525883082,290.8810729980469,294.1499938964844,287.54998779296875,286.8822326660156,287.49560546875,287.54998779296875,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174861428258737e-09,0.0009941005846485,-0.0126097118481993,0.0,0.0,0.0,-0.0073782163672149,60.0,-2.1416714191436768,-0.0,-6.737900548614564e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.327279985882342e-05,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.822074935073032e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,7.254551019286737e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.822074935073032e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0004659169353544,290.8795166015625,294.1499938964844,287.54998779296875,286.8910522460937,287.49658203125,287.54998779296875,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-2.139969110488892,-0.0,-6.733978352713167e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.327279985882342e-05,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.822074935073032e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,7.254551019286737e-05,297.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.822074935073032e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0004659169353544,290.8795166015625,294.1499938964844,287.54998779296875,286.8910522460937,287.49658203125,287.54998779296875,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141021386378952e-09,0.0009938111761584,-0.0125210555270314,0.0,0.0,0.0,-0.007361439988017,60.0,-2.139969110488892,-0.0,-6.733978352713167e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.325983410235494e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.820709965424612e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,7.253542571561411e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.820709237828852e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004658521793317,290.87872314453125,294.1499938964844,287.54998779296875,286.89520263671875,287.4970397949219,287.54998779296875,290.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936782298609,5.124864088656977e-09,0.0009936731075868,-0.0124787259846925,0.0,0.0,0.0,-0.0073534301482141,60.0,-2.13913369178772,-0.0,-6.732106072604438e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.32472394197248e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.819383558351548e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,7.252563227666542e-05,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.819382830755784e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0004657892568502,290.8779602050781,294.1499938964844,287.54998779296875,286.8992004394531,287.4974975585937,287.54998779296875,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.109166867356407e-09,0.0009935387643054,-0.0124376006424427,0.0,0.0,0.0,-0.0073456484824419,60.0,-2.1383070945739746,-0.0,-6.730287083200892e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.322320693172514e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.816852980293334e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,7.250694034155458e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.816852980293334e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0004656692326534,290.8763732910156,294.1499938964844,287.54998779296875,286.9066772460937,287.4984130859375,287.54998779296875,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-2.1366798877716064,-0.0,-6.726817503022178e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.322320693172514e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.816852980293334e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,7.250694034155458e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.816852980293334e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0004656692326534,290.8763732910156,294.1499938964844,287.54998779296875,286.9066772460937,287.4984130859375,287.54998779296875,290.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591478914022,0.0,0.0,0.0,-0.0073308032006025,60.0,-2.1366798877716064,-0.0,-6.726817503022178e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.320073877461256e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.81448611128144e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,7.248946349136531e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.81448611128144e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004655569791793,290.87481689453125,294.1499938964844,287.54998779296875,286.9135437011719,287.49932861328125,287.54998779296875,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-2.135090112686157,-0.0,-6.72357387543343e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
