time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373800,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.320073877461256e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.81448611128144e-05,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,7.248946349136531e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.81448611128144e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004655569791793,290.87481689453125,294.1499938964844,287.54998779296875,286.9135437011719,287.49932861328125,287.54998779296875,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857792302966,0.0,0.0,0.0,-0.0073169199749827,60.0,-2.135090112686157,-0.0,-6.72357387543343e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.318967204308136e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.81332195806317e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,7.248085603350773e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.813321230467408e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0004655017110053,290.8739929199219,294.1499938964844,287.54998779296875,286.9168395996094,287.4997863769531,287.54998779296875,290.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037431805021697e-09,0.0009929253719747,-0.0122496644034981,0.0,0.0,0.0,-0.0073100863955914,60.0,-2.1342782974243164,-0.0,-6.721977996448913e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,9.317979856859893e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.812281496124342e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,7.247317989822477e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.812281496124342e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0004654524091165,290.87322998046875,294.1499938964844,287.54998779296875,286.91973876953125,287.5002136230469,287.54998779296875,290.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928251383826,5.0251269811951715e-09,0.0009928201325237,-0.0122174266725778,0.0,0.0,0.0,-0.0073039862327277,60.0,-2.133536100387573,-0.0,-6.720553358263714e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.31603935896419e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.81023840722628e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,7.245808228617534e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.810237679630518e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004653554351534,290.8716735839844,294.1499938964844,287.54998779296875,286.9252624511719,287.5010986328125,287.54998779296875,290.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,-2.1320178508758545,-0.0,-6.717753109342084e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.31603935896419e-05,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.81023840722628e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,7.245808228617534e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.810237679630518e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004653554351534,290.8716735839844,294.1499938964844,287.54998779296875,286.9252624511719,287.5010986328125,287.54998779296875,290.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,-2.1320178508758545,-0.0,-6.717753109342084e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.315126953879373e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.809277980821209e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,7.245098822750151e-05,297.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,9.809277980821209e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0004653098876588,290.8708801269531,294.1499938964844,287.54998779296875,286.92779541015625,287.50152587890625,287.54998779296875,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.989574975411415e-09,0.0009925161721184,-0.0121242851018905,0.0,0.0,0.0,-0.0072863614186644,60.0,-2.131272792816162,-0.0,-6.716437894738192e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.314250928582624e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.808355389395727e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,7.244417793117464e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.808355389395727e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0004652661446016,290.8700866699219,294.1499938964844,287.54998779296875,286.9301452636719,287.501953125,287.54998779296875,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924278128892,4.978657042187251e-09,0.0009924228070303,-0.0120956804603338,0.0,0.0,0.0,-0.007280949037522,60.0,-2.1305360794067383,-0.0,-6.715173839211276e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.312611655332148e-05,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.806628804653884e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,7.243142317747697e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.806628804653884e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0004651842464227,290.8685302734375,294.1499938964844,287.54998779296875,286.93438720703125,287.5028076171875,287.54998779296875,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-2.129087209701538,-0.0,-6.712809152986665e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.312611655332148e-05,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.806628804653884e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,7.243142317747697e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,9.806628804653884e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0004651842464227,290.8685302734375,294.1499938964844,287.54998779296875,286.93438720703125,287.5028076171875,287.54998779296875,290.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922530734911,4.9582244976420506e-09,0.0009922480676323,-0.01204214990139,0.0,0.0,0.0,-0.0072708195075392,60.0,-2.129087209701538,-0.0,-6.712809152986665e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.311122994404286e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.805061563383788e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.24198471289128e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.805060835788026e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004651098861359,290.866943359375,294.1499938964844,287.54998779296875,286.9379577636719,287.5036315917969,287.54998779296875,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-2.127673864364624,-0.0,-6.710662603381935e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.311122994404286e-05,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.805061563383788e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.24198471289128e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.805060835788026e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,0.0004651098861359,290.866943359375,294.1499938964844,287.54998779296875,286.9379577636719,287.5036315917969,287.54998779296875,290.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.939671782722144e-09,0.0009920893935486,-0.0119935432448983,0.0,0.0,0.0,-0.0072616222314536,60.0,-2.127673864364624,-0.0,-6.710662603381935e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.309783490607516e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.803650027606636e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.24094279576093e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.803650027606636e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0004650429473258,290.8653869628906,294.1499938964844,287.54998779296875,286.9408874511719,287.5044250488281,287.54998779296875,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-2.1262948513031006,-0.0,-6.708730637683402e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.309783490607516e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.803650027606636e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,7.24094279576093e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,9.803650027606636e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,0.0004650429473258,290.8653869628906,294.1499938964844,287.54998779296875,286.9408874511719,287.5044250488281,287.54998779296875,290.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919515578076,4.922970919807312e-09,0.0009919465519487,-0.0119497878476977,0.0,0.0,0.0,-0.0072533427737653,60.0,-2.1262948513031006,-0.0,-6.708730637683402e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.30859096115455e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.802394197322428e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,7.240015111165121e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.802394197322428e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0004649833717849,290.8638000488281,294.1499938964844,287.54998779296875,286.94317626953125,287.5052490234375,287.54998779296875,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-2.124950170516968,-0.0,-6.707011124262864e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.30859096115455e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.802394197322428e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,7.240015111165121e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.802394197322428e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0004649833717849,290.8638000488281,294.1499938964844,287.54998779296875,286.94317626953125,287.5052490234375,287.54998779296875,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918244322761,4.9081076980428415e-09,0.0009918195428326,-0.0119108483195304,0.0,0.0,0.0,-0.0072459746152162,60.0,-2.124950170516968,-0.0,-6.707011124262864e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.308051085099578e-05,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.80182594503276e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,7.239595288410783e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.80182594503276e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,0.0004649564216379,290.8630065917969,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,290.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.901379746513612e-09,0.0009917619172483,-0.0118932211771607,0.0,0.0,0.0,-0.0072426390834152,60.0,-2.124291181564331,-0.0,-6.706233079967205e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.307546133641154e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.801294072531164e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,7.239202386699617e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.801294072531164e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0004649311886169,290.8622131347656,294.1499938964844,287.54998779296875,286.9447937011719,287.5060119628906,287.54998779296875,290.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917130228132,4.8950821174287285e-09,0.0009917081333696,-0.0118767227977514,0.0,0.0,0.0,-0.0072395172901451,60.0,-2.1236400604248047,-0.0,-6.705504773663051e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.306643914896996e-05,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.800344560062511e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.23850098438561e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.800343832466751e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004648861358873,290.86065673828125,294.1499938964844,287.54998779296875,286.9457702636719,287.5068054199219,287.54998779296875,290.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.8838386668137446e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-2.122361421585083,-0.0,-6.70420448045661e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.306643914896996e-05,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.800344560062511e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,7.23850098438561e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.800343832466751e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0004648861358873,290.86065673828125,294.1499938964844,287.54998779296875,286.9457702636719,287.5068054199219,287.54998779296875,290.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916168637573,4.8838386668137446e-09,0.0009916119743138,-0.0118472659960389,0.0,0.0,0.0,-0.007233943324536,60.0,-2.122361421585083,-0.0,-6.70420448045661e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.30588721530512e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.799547115107998e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,7.237912359414622e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.799547115107998e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004648483300115,290.85906982421875,294.1499938964844,287.54998779296875,286.94610595703125,287.5075378417969,287.54998779296875,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874402659282849e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-2.1211166381835938,-0.0,-6.70311379735722e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.30588721530512e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.799547115107998e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,7.237912359414622e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.799547115107998e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0004648483300115,290.85906982421875,294.1499938964844,287.54998779296875,286.94610595703125,287.5075378417969,287.54998779296875,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915361879393,4.874402659282849e-09,0.0009915312984958,-0.0118225431069731,0.0,0.0,0.0,-0.0072292652912437,60.0,-2.1211166381835938,-0.0,-6.70311379735722e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.305503044743092e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.79914257186465e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,7.237613317556679e-05,297.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.79914257186465e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0004648291505873,290.8581237792969,294.1499938964844,287.54998779296875,286.94598388671875,287.50799560546875,287.54998779296875,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869613601243827e-09,0.0009914903203025,-0.0118099963292479,0.0,0.0,0.0,-0.0072268908843398,60.0,-2.1203861236572266,-0.0,-6.702559574023327e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.30527239688672e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.798900282476096e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,7.23743432899937e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.798900282476096e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0004648176254704,290.8575134277344,294.1499938964844,287.54998779296875,286.9457702636719,287.50830078125,287.54998779296875,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914706461131,4.8667430085913566e-09,0.0009914657566696,-0.0118024758994579,0.0,0.0,0.0,-0.0072254678234457,60.0,-2.1199045181274414,-0.0,-6.702227750565727e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.3047994596418e-05,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.798402606975289e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.237066165544093e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.798401879379526e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004647940222639,290.8559265136719,294.1499938964844,287.54998779296875,286.9447937011719,287.509033203125,287.54998779296875,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.0117870196700096,0.0,0.0,0.0,-0.0072225434705615,60.0,-2.118724822998047,-0.0,-6.701545629539396e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.3047994596418e-05,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.798402606975289e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.237066165544093e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.798401879379526e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004647940222639,290.8559265136719,294.1499938964844,287.54998779296875,286.9447937011719,287.509033203125,287.54998779296875,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914201218634,4.860843283438498e-09,0.0009914153488352,-0.0117870196700096,0.0,0.0,0.0,-0.0072225434705615,60.0,-2.118724822998047,-0.0,-6.701545629539396e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.304616833105683e-05,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.798209794098511e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.236924284370616e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.798209794098511e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004647848836611,290.8551330566406,294.1499938964844,287.54998779296875,286.9440612792969,287.5093994140625,287.54998779296875,290.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585655498811775e-09,0.0009913957910612,-0.0117810508236289,0.0,0.0,0.0,-0.0072214137762784,60.0,-2.118147611618042,-0.0,-6.701282018184429e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.304467675974593e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.798052633414044e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.236807869048789e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.798051905818284e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0004647774039767,290.8543395996094,294.1499938964844,287.54998779296875,286.94317626953125,287.5097351074219,287.54998779296875,290.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856698154753758e-09,0.0009913798421621,-0.011776159517467,0.0,0.0,0.0,-0.0072204885073006,60.0,-2.1175777912139893,-0.0,-6.701066723735495e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.30427122511901e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.797845996217802e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.236655801534653e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.797845996217802e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004647676250897,290.852783203125,294.1499938964844,287.54998779296875,286.9408874511719,287.51043701171875,287.54998779296875,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250779118274e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-2.11646056175232,-0.0,-6.700783217183925e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.30427122511901e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.797845996217802e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.236655801534653e-05,297.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.797845996217802e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004647676250897,290.852783203125,294.1499938964844,287.54998779296875,286.9408874511719,287.51043701171875,287.54998779296875,290.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913637768477,4.854250779118274e-09,0.0009913588874042,-0.0117697464302182,0.0,0.0,0.0,-0.0072192749939858,60.0,-2.11646056175232,-0.0,-6.700783217183925e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.304213017458096e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.797784878173844e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,7.236610690597445e-05,297.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.797784150578082e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0004647647147066,290.8511962890625,294.1499938964844,287.54998779296875,286.9379577636719,287.5111389160156,287.54998779296875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-2.115375280380249,-0.0,-6.70069866259837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.304213017458096e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.797784878173844e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,7.236610690597445e-05,297.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.797784150578082e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0004647647147066,290.8511962890625,294.1499938964844,287.54998779296875,286.9379577636719,287.5111389160156,287.54998779296875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913574904203,4.8535184760112315e-09,0.0009913526009768,-0.011767828837037,0.0,0.0,0.0,-0.007218912243843,60.0,-2.115375280380249,-0.0,-6.70069866259837e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.304290142608806e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.79786564130336e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.23666962585412e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.7978649137076e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004647685564123,290.849609375,294.1499938964844,287.54998779296875,286.93438720703125,287.5118103027344,287.54998779296875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-2.114320516586304,-0.0,-6.700808796722414e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.304290142608806e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.79786564130336e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.23666962585412e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,9.7978649137076e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,0.0004647685564123,290.849609375,294.1499938964844,287.54998779296875,286.93438720703125,287.5118103027344,287.54998779296875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913656394928,4.854467938741891e-09,0.0009913607500493,-0.0117703163996338,0.0,0.0,0.0,-0.0072193825617432,60.0,-2.114320516586304,-0.0,-6.700808796722414e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.304499690188096e-05,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.79808610281907e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.236833334900439e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.79808610281907e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0004647790337912,290.8480224609375,294.1499938964844,287.54998779296875,286.9301452636719,287.5124816894531,287.54998779296875,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913878748193,4.85707651876055e-09,0.0009913831017911,-0.0117771513760089,0.0,0.0,0.0,-0.0072206761687994,60.0,-2.1132960319519043,-0.0,-6.701110066842375e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.304499690188096e-05,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.79808610281907e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.236833334900439e-05,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,9.79808610281907e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,0.0004647790337912,290.8480224609375,294.1499938964844,287.54998779296875,286.9301452636719,287.5124816894531,287.54998779296875,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913878748193,4.85707651876055e-09,0.0009913831017911,-0.0117771513760089,0.0,0.0,0.0,-0.0072206761687994,60.0,-2.1132960319519043,-0.0,-6.701110066842375e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.304655395681038e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.798250539461152e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.236954115796834e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,9.79824981186539e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.000464786804514,290.8472595214844,294.1499938964844,287.54998779296875,286.92779541015625,287.5128173828125,287.54998779296875,290.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.8590123036262875e-09,0.0009913996327668,-0.0117822214961051,0.0,0.0,0.0,-0.0072216354310512,60.0,-2.11279559135437,-0.0,-6.70133388780414e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.304841660195962e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.798446262720972e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,7.237098907353356e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.798446262720972e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,0.0004647961177397,290.8464660644531,294.1499938964844,287.54998779296875,286.9252624511719,287.5131530761719,287.54998779296875,290.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.861332669747753e-09,0.0009914194233715,-0.0117883011698722,0.0,0.0,0.0,-0.0072227856144309,60.0,-2.11230206489563,-0.0,-6.701602472958258e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.305310959462076e-05,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.798941027838735e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.237464160425588e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.798941027838735e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004648195463232,290.8448791503906,294.1499938964844,287.54998779296875,286.91973876953125,287.5137939453125,287.54998779296875,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-2.111335515975952,-0.0,-6.702278199099966e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.305310959462076e-05,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.798941027838735e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.237464160425588e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.798941027838735e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004648195463232,290.8448791503906,294.1499938964844,287.54998779296875,286.91973876953125,287.5137939453125,287.54998779296875,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914742549881,4.8671755514817505e-09,0.0009914693655446,-0.0118036093190312,0.0,0.0,0.0,-0.0072256824932992,60.0,-2.111335515975952,-0.0,-6.702278199099966e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
