time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376140,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.305909043177962e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.799570398172364e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,7.237929094117135e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.799569670576602e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004648494068533,290.8432922363281,294.1499938964844,287.54998779296875,286.9135437011719,287.5144348144531,287.54998779296875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-2.110398292541504,-0.0,-6.703137955810234e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.305909043177962e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.799570398172364e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,7.237929094117135e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.799569670576602e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004648494068533,290.8432922363281,294.1499938964844,287.54998779296875,286.9135437011719,287.5144348144531,287.54998779296875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915379341691,4.874614933925159e-09,0.0009915330447256,-0.0118231000378727,0.0,0.0,0.0,-0.0072293705306947,60.0,-2.110398292541504,-0.0,-6.703137955810234e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.306387801188976e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.800074622035028e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,7.238301623146981e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.800074622035028e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004648733302019,290.8422241210937,294.1499938964844,287.54998779296875,286.9089660644531,287.5148620605469,287.54998779296875,290.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880579052013445e-09,0.0009915840346366,-0.0118387257680296,0.0,0.0,0.0,-0.0072323270142078,60.0,-2.1097776889801025,-0.0,-6.703827892806657e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.306631545769052e-05,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.800330735743046e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,7.23849079804495e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.800330735743046e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.000464885495603,290.8417053222656,294.1499938964844,287.54998779296875,286.9066772460937,287.5150451660156,287.54998779296875,290.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916148846969,4.883611293138301e-09,0.0009916099952533,-0.0118466690182685,0.0,0.0,0.0,-0.0072338301688432,60.0,-2.1094894409179688,-0.0,-6.704178190375387e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.307476284448056e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.801221312955022e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.239148544613272e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.80122058535926e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000464927725261,290.8401184082031,294.1499938964844,287.54998779296875,286.8992004394531,287.5156555175781,287.54998779296875,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894135319233328e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-2.1086080074310303,-0.0,-6.705395350081744e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.307476284448056e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.801221312955022e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.239148544613272e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.80122058535926e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.000464927725261,290.8401184082031,294.1499938964844,287.54998779296875,286.8992004394531,287.5156555175781,287.54998779296875,290.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917048737406,4.894135319233328e-09,0.0009916999842971,-0.01187424082309,0.0,0.0,0.0,-0.0072390474379062,60.0,-2.1086080074310303,-0.0,-6.705395350081744e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.307945583714172e-05,297.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.801714622881263e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.239513070089743e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.801714622881263e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0004649511538445,290.83935546875,294.1499938964844,287.54998779296875,286.89520263671875,287.5159606933594,287.54998779296875,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899975536432066e-09,0.0009917499264702,-0.011889542452991,0.0,0.0,0.0,-0.0072419424541294,60.0,-2.108177900314331,-0.0,-6.706071076223452e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.30844253161922e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.802238491829483e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,7.239900151034817e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.802238491829483e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004649759794119,290.83856201171875,294.1499938964844,287.54998779296875,286.8910522460937,287.5162658691406,287.54998779296875,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906167472285006e-09,0.0009918027790263,-0.0119057651609182,0.0,0.0,0.0,-0.0072450120933353,60.0,-2.107754230499268,-0.0,-6.706787303301098e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.30952446651645e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.803377906791866e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.240741251735017e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.803377906791866e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004650300252251,290.83697509765625,294.1499938964844,287.54998779296875,286.8822326660156,287.5168762207031,287.54998779296875,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410743936896,0.0,0.0,0.0,-0.0072516934014856,60.0,-2.1069252490997314,-0.0,-6.708346234063356e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.30952446651645e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,9.803377906791866e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.240741251735017e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.803377906791866e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004650300252251,290.83697509765625,294.1499938964844,287.54998779296875,286.8822326660156,287.5168762207031,287.54998779296875,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919230360537,4.919645135714745e-09,0.0009919180301949,-0.0119410743936896,0.0,0.0,0.0,-0.0072516934014856,60.0,-2.1069252490997314,-0.0,-6.708346234063356e-08,0.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.310727909905836e-05,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.804645378608257e-05,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,7.241677667479962e-05,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.804645378608257e-05,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,0.0004650901537388,290.8353881835937,291.1499938964844,287.54998779296875,286.8727722167969,287.5174560546875,287.5500183105469,290.6380920410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.934631814279555e-09,0.0009920462034642,-0.0119803389534354,0.0,0.0,0.0,-0.0072591230273246,60.0,-2.1061034202575684,-0.0,-6.71007995833861e-08,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.310727909905836e-05,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.804645378608257e-05,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,7.241677667479962e-05,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,9.804645378608257e-05,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.050000000745058,0.0004650901537388,290.8353881835937,291.1499938964844,287.54998779296875,286.8727722167969,287.5174560546875,287.5500183105469,290.6380920410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.934631814279555e-09,0.0009920462034642,-0.0119803389534354,0.0,0.0,0.0,-0.0072591230273246,60.0,-2.1061034202575684,-0.0,-6.71007995833861e-08,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.6351904273033142,0.050000000745058,0.0408357791602611,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.6351904273033142,0.050000000745058,0.043002039194107,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.6351904273033142,0.050000000745058,0.0317611619830131,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.6351904273033142,0.050000000745058,0.043002039194107,297.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.6351904273033142,0.050000000745058,0.2039831727743148,290.68963623046875,291.1499938964844,287.5506896972656,286.8685607910156,293.92364501953125,295.63018798828125,290.68133544921875,1.0,0.1097275763750076,0.0106677813455462,0.0106677813455462,1.0,1.0,-0.4375262260437011,7.885023478593212e-07,0.4375254511833191,-0.1327109038829803,0.0,0.0,0.0,10.114937782287598,60.0,486.7801513671875,-0.0,12.277195930480955,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.6315789818763733,0.050000000745058,0.0452352315187454,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.6315789818763733,0.050000000745058,0.0476348772644996,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.6315789818763733,0.050000000745058,0.0351829566061496,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.6315789818763733,0.050000000745058,0.0476348772644996,297.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.6315789818763733,0.050000000745058,0.2259593456983566,290.9214782714844,291.1499938964844,287.552734375,286.8656616210937,294.818359375,297.74810791015625,291.1932067871094,1.0,0.1210923194885253,0.0213355626910924,0.0213355626910924,1.0,1.0,-0.4819887280464172,2.98267082143866e-06,0.4819857478141784,-0.1414737403392791,0.0,0.0,0.0,12.500535011291504,60.0,1043.0185546875,-0.0,16.68058204650879,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0456797182559967,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0481029450893402,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0355286709964275,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0481029450893402,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.2281796485185623,291.8402709960937,291.1499938964844,287.56072998046875,286.8636779785156,294.8125,297.8181457519531,292.0085754394531,1.0,0.1406037360429763,0.0426711253821849,0.0426711253821849,1.0,1.0,-0.4867264330387115,2.761344330792781e-05,0.4866988360881805,-0.1425056755542755,0.0,0.0,0.0,20.01266288757324,60.0,1023.6701049804688,-0.0,23.190793991088867,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0456797182559967,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0481029450893402,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0355286709964275,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.0481029450893402,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5711480379104614,0.050000000745058,0.2281796485185623,291.8402709960937,291.1499938964844,287.56072998046875,286.8636779785156,294.8125,297.8181457519531,292.0085754394531,1.0,0.1406037360429763,0.0426711253821849,0.0426711253821849,1.0,1.0,-0.4867264330387115,2.761344330792781e-05,0.4866988360881805,-0.1425056755542755,0.0,0.0,0.0,20.01266288757324,60.0,1023.6701049804688,-0.0,23.190793991088867,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1232604980469,0.5493735074996948,0.050000000745058,0.0458169840276241,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1232604980469,0.5493735074996948,0.050000000745058,0.0482474938035011,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1232604980469,0.5493735074996948,0.050000000745058,0.0356354340910911,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1232604980469,0.5493735074996948,0.050000000745058,0.0482474938035011,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1232604980469,0.5493735074996948,0.050000000745058,0.2288653254508972,292.1532897949219,291.1499938964844,287.5666198730469,286.8645324707031,294.8050842285156,297.8016052246094,292.2978210449219,1.0,0.1490122675895691,0.0533389076590538,0.0533389076590538,1.0,1.0,-0.4881891310214996,7.442208152497187e-05,0.4881147146224975,-0.142766997218132,0.0,0.0,0.0,23.68000602722168,60.0,927.4591674804688,-0.0,26.345273971557617,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034423828125,0.5325499176979065,0.050000000745058,0.0459484122693538,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034423828125,0.5325499176979065,0.050000000745058,0.0483858920633792,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034423828125,0.5325499176979065,0.050000000745058,0.0357376560568809,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034423828125,0.5325499176979065,0.050000000745058,0.0483858920633792,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034423828125,0.5325499176979065,0.050000000745058,0.2295218408107757,292.4302062988281,291.1499938964844,287.5736999511719,286.8665771484375,294.79833984375,297.7884216308594,292.5617980957031,1.0,0.1565797626972198,0.2426711320877075,0.2426711320877075,0.9844980835914612,1.0,-0.4895898699760437,0.0316250883042812,0.4579647779464721,-0.1116512566804885,0.0,0.0,0.0,27.19897651672364,60.0,833.9409790039062,-0.0,29.37893867492676,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0461884960532188,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0486387088894844,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0359243862330913,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0486387088894844,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.2307211011648178,292.9147644042969,291.1499938964844,287.59136962890625,286.8740539550781,294.1867980957031,297.77069091796875,293.017578125,1.0,0.1694013923406601,0.6213355660438538,0.6213355660438538,0.9534943103790284,1.0,-0.4921481907367706,0.1857374459505081,0.3064107298851013,0.0412796400487422,0.0,0.0,0.0,33.64018630981445,60.0,590.9981689453125,-0.0,34.94558334350586,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0461884960532188,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0486387088894844,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0359243862330913,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.0486387088894844,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8927001953125,0.5096163749694824,0.050000000745058,0.2307211011648178,292.9147644042969,291.1499938964844,287.59136962890625,286.8740539550781,294.1867980957031,297.77069091796875,293.017578125,1.0,0.1694013923406601,0.6213355660438538,0.6213355660438538,0.9534943103790284,1.0,-0.4921481907367706,0.1857374459505081,0.3064107298851013,0.0412796400487422,0.0,0.0,0.0,33.64018630981445,60.0,590.9981689453125,-0.0,34.94558334350586,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.046392410993576,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.0488534420728683,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.036082986742258,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.0488534420728683,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.2317396998405456,293.10211181640625,291.1499938964844,287.6134338378906,286.88580322265625,293.33673095703125,297.7608337402344,293.1085510253906,1.0,0.1795569360256195,1.0,1.0,0.9224904775619508,1.0,-0.4943209290504455,0.2162762433290481,0.2780447006225586,0.0713062137365341,0.0,0.0,0.0,39.09846115112305,60.0,149.2579803466797,-0.0,39.740196228027344,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.046392410993576,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.0488534420728683,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.036082986742258,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.0488534420728683,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0995178222656,0.4955004453659057,0.050000000745058,0.2317396998405456,293.10211181640625,291.1499938964844,287.6134338378906,286.88580322265625,293.33673095703125,297.7608337402344,293.1085510253906,1.0,0.1795569360256195,1.0,1.0,0.9224904775619508,1.0,-0.4943209290504455,0.2162762433290481,0.2780447006225586,0.0713062137365341,0.0,0.0,0.0,39.09846115112305,60.0,149.2579803466797,-0.0,39.740196228027344,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.4878847599029541,0.050000000745058,0.0465236268937587,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.4878847599029541,0.050000000745058,0.0489916205406188,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.4878847599029541,0.050000000745058,0.0361850447952747,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.4878847599029541,0.050000000745058,0.0489916205406188,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.4878847599029541,0.050000000745058,0.2323951572179794,293.1341857910156,291.1499938964844,287.6329650878906,286.8974609375,293.29345703125,297.755615234375,293.14971923828125,1.0,0.1857826858758926,1.0,1.0,0.8635488152503967,1.0,-0.495719164609909,0.2187694609165191,0.2769497036933899,0.073573887348175,0.0,0.0,0.0,42.608795166015625,60.0,72.0435562133789,-0.0,42.851444244384766,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.4858278334140777,0.050000000745058,0.0465610101819038,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.4858278334140777,0.050000000745058,0.0490309856832027,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.4858278334140777,0.050000000745058,0.0362141169607639,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.4858278334140777,0.050000000745058,0.0490309856832027,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1463623046875,0.4858278334140777,0.050000000745058,0.2325818836688995,293.1493225097656,290.6499938964844,287.6395874023437,286.9015808105469,293.2809753417969,297.7542419433594,293.1651306152344,1.0,0.1875157058238983,1.0,1.0,0.8449357151985168,1.0,-0.496117502450943,0.2197136729955673,0.2764038443565368,0.0744589418172836,0.0,0.0,0.0,43.60894012451172,48.0,59.32780075073242,-0.0,43.74104690551758,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0466029904782772,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0490751937031745,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0362467691302299,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0490751937031745,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.2327915877103805,293.2008056640625,290.1499938964844,287.6695861816406,286.92108154296875,293.1992492675781,297.7498779296875,293.2083740234375,1.0,0.188960313796997,1.0,1.0,0.7673808932304382,1.0,-0.4965651631355285,0.2247974723577499,0.2717677056789398,0.0796055644750595,0.0,0.0,0.0,44.73414993286133,36.0,13.364949226379396,-0.0,44.74409484863281,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0466029904782772,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0490751937031745,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0362467691302299,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.0490751937031745,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.4835496544837951,0.050000000745058,0.2327915877103805,293.2008056640625,290.1499938964844,287.6695861816406,286.92108154296875,293.1992492675781,297.7498779296875,293.2083740234375,1.0,0.188960313796997,1.0,1.0,0.7673808932304382,1.0,-0.4965651631355285,0.2247974723577499,0.2717677056789398,0.0796055644750595,0.0,0.0,0.0,44.73414993286133,36.0,13.364949226379396,-0.0,44.74409484863281,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2110290527344,0.4847696721553802,0.050000000745058,0.0465804450213909,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2110290527344,0.4847696721553802,0.050000000745058,0.0490514524281024,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2110290527344,0.4847696721553802,0.050000000745058,0.0362292379140853,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2110290527344,0.4847696721553802,0.050000000745058,0.0490514524281024,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2110290527344,0.4847696721553802,0.050000000745058,0.2326789796352386,293.2119140625,290.1499938964844,287.6859436035156,286.9320983886719,293.1310729980469,297.7483215332031,293.2139587402344,1.0,0.1877665072679519,1.0,1.0,0.7286034822463989,1.0,-0.4963250458240509,0.2286424487829208,0.2676825821399688,0.0835966244339943,0.0,0.0,0.0,44.13288116455078,36.0,-10.955904006958008,-0.0,44.20878601074219,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2114562988281,0.4872832894325256,0.050000000745058,0.046534489840269,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2114562988281,0.4872832894325256,0.050000000745058,0.0490030571818351,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2114562988281,0.4872832894325256,0.050000000745058,0.0361934937536716,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2114562988281,0.4872832894325256,0.050000000745058,0.0490030571818351,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2114562988281,0.4872832894325256,0.050000000745058,0.2324494123458862,293.2111511230469,289.6499938964844,287.703125,286.9439697265625,292.9893798828125,297.7470397949219,293.2061767578125,1.0,0.1854850053787231,1.0,1.0,0.671379566192627,1.0,-0.4958354532718658,0.2370243072509765,0.2588111162185669,0.0921697244048118,0.0,0.0,0.0,42.90619659423828,25.0,-45.73617935180664,-0.0,43.118350982666016,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.4927075505256653,0.050000000745058,0.0464389771223068,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.4927075505256653,0.050000000745058,0.048902478069067,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.4927075505256653,0.050000000745058,0.0361192040145397,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.4927075505256653,0.050000000745058,0.048902478069067,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1790771484375,0.4927075505256653,0.050000000745058,0.2319723069667816,293.1756591796875,289.6499938964844,287.7292175292969,286.96240234375,292.5896301269531,297.7455444335937,293.15093994140625,1.0,0.1807983666658401,1.0,1.0,0.589192807674408,1.0,-0.4948177635669708,0.2589244842529297,0.2358932793140411,0.114384576678276,0.0,0.0,0.0,40.356712341308594,25.0,-139.1832275390625,-0.0,40.85942840576172,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.4954518675804138,0.050000000745058,0.046393197029829,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.4954518675804138,0.050000000745058,0.0488542690873146,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.4954518675804138,0.050000000745058,0.036083597689867,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.4954518675804138,0.050000000745058,0.0488542690873146,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.4954518675804138,0.050000000745058,0.2317436188459396,293.14410400390625,289.1499938964844,287.7398986816406,286.97003173828125,292.353515625,297.7449645996094,293.1082763671875,1.0,0.1785226017236709,1.0,1.0,0.556931734085083,1.0,-0.494329959154129,0.2715352773666382,0.222794696688652,0.1271245181560516,0.0,0.0,0.0,39.134857177734375,25.0,-193.67526245117188,-0.0,39.78036117553711,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0046081542969,0.5010496973991394,0.050000000745058,0.0463059693574905,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0046081542969,0.5010496973991394,0.050000000745058,0.0487624146044254,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0046081542969,0.5010496973991394,0.050000000745058,0.0360157527029514,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0046081542969,0.5010496973991394,0.050000000745058,0.0487624146044254,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0046081542969,0.5010496973991394,0.050000000745058,0.2313079088926315,292.9925842285156,289.1499938964844,287.7690734863281,286.9912109375,291.50994873046875,297.7431945800781,292.91815185546875,1.0,0.1744236201047897,1.0,1.0,0.4721040725708008,1.0,-0.493400365114212,0.3158334791660309,0.1775669157505035,0.1716245859861374,0.0,0.0,0.0,36.810096740722656,25.0,-388.3059387207031,-0.0,37.73622894287109,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9259338378906,0.5028266310691833,0.050000000745058,0.0462800450623035,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9259338378906,0.5028266310691833,0.050000000745058,0.0487351156771183,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9259338378906,0.5028266310691833,0.050000000745058,0.0359955914318561,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9259338378906,0.5028266310691833,0.050000000745058,0.0487351156771183,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9259338378906,0.5028266310691833,0.050000000745058,0.2311784029006958,292.91094970703125,288.6499938964844,287.7796325683594,286.9989624023437,291.1518859863281,297.7424011230469,292.820556640625,1.0,0.1731454581022262,1.0,1.0,0.442483901977539,1.0,-0.4931241571903229,0.3342189490795135,0.1589052081108093,0.1900561600923538,0.0,0.0,0.0,36.12002944946289,25.0,-471.0428161621094,-0.0,37.13179397583008,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0461940206587314,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0486445277929306,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0359286814928054,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0486445277929306,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.2307486981153488,292.4161376953125,288.1499938964844,287.82208251953125,287.030517578125,289.30194091796875,297.73748779296875,292.2451171875,1.0,0.1688528656959533,1.0,1.0,0.2828867137432098,1.0,-0.4922075569629669,0.4276599287986755,0.0645476281642913,0.283527135848999,0.0,0.0,0.0,33.83544158935547,25.0,-889.06982421875,-0.0,35.141395568847656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0461940206587314,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0486445277929306,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0359286814928054,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.0486445277929306,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4457092285156,0.5091797709465027,0.050000000745058,0.2307486981153488,292.4161376953125,288.1499938964844,287.82208251953125,287.030517578125,289.30194091796875,297.73748779296875,292.2451171875,1.0,0.1688528656959533,1.0,1.0,0.2828867137432098,1.0,-0.4922075569629669,0.4276599287986755,0.0645476281642913,0.283527135848999,0.0,0.0,0.0,33.83544158935547,25.0,-889.06982421875,-0.0,35.141395568847656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0461273156106472,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0485742874443531,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0358768031001091,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0485742874443531,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.2304155081510543,291.6611328125,287.6499938964844,287.8667907714844,287.0642395019531,288.2152709960937,297.7281799316406,291.4651794433594,1.0,0.1654309928417205,1.0,1.0,0.1237153634428978,1.0,-0.4914968609809875,0.4805002212524414,0.0109966490417718,0.3365374207496643,0.0,0.0,0.0,32.062259674072266,25.0,-1097.1922607421875,-0.0,33.59880828857422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
