time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0461273156106472,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0485742874443531,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0358768031001091,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.0485742874443531,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69940185546875,0.5146725177764893,0.050000000745058,0.2304155081510543,291.6611328125,287.6499938964844,287.8667907714844,287.0642395019531,288.2152709960937,297.7281799316406,291.4651794433594,1.0,0.1654309928417205,1.0,1.0,0.1237153634428978,1.0,-0.4914968609809875,0.4805002212524414,0.0109966490417718,0.3365374207496643,0.0,0.0,0.0,32.062259674072266,25.0,-1097.1922607421875,-0.0,33.59880828857422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.5171195268630981,0.050000000745058,0.0460996329784393,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.5171195268630981,0.050000000745058,0.0485451370477676,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.5171195268630981,0.050000000745058,0.0358552709221839,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.5171195268630981,0.050000000745058,0.0485451370477676,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.5171195268630981,0.050000000745058,0.2302772253751754,291.2715148925781,287.6499938964844,287.8899841308594,287.0819091796875,287.9021301269531,297.7216796875,291.0767822265625,1.0,0.1639803200960159,1.0,1.0,0.0440232194960117,1.0,-0.4912019073963165,0.4911297559738159,7.214763900265098e-05,0.3473210036754608,0.0,0.0,0.0,31.325029373168945,25.0,-1116.6614990234375,-0.0,32.956722259521484,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.6215530633926392,0.050000000745058,0.0454408153891563,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.6215530633926392,0.050000000745058,0.0478513687849044,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.6215530633926392,0.050000000745058,0.0353428572416305,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.6215530633926392,0.050000000745058,0.0478513687849044,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882080078125,0.8103418350219727,0.1326732337474823,0.5033769011497498,290.7751770019531,287.1499938964844,287.9136657714844,287.1000366210937,287.9106750488281,297.70703125,290.5464782714844,1.0,0.1672791242599487,1.0,1.0,0.0352185778319835,1.0,-0.8157171010971069,0.8156783580780029,3.872761590173468e-05,0.5961011648178101,0.0,0.0,0.0,16.55411720275879,28.0,-1318.5386962890625,-0.0,53.96030807495117,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217834472656,0.674835205078125,0.1238521710038185,0.0452805049717426,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217834472656,0.674835205078125,0.050000000745058,0.0476825535297393,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217834472656,0.674835205078125,0.050000000745058,0.035218171775341,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217834472656,0.674835205078125,0.050000000745058,0.0476825535297393,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8111572265625,0.9293901324272156,0.1294194459915161,0.5875492691993713,289.8086242675781,287.1499938964844,287.9484558105469,287.1268310546875,287.94561767578125,297.6266174316406,289.6949768066406,1.0,0.1730875968933105,1.0,1.0,0.0225730743259191,1.0,-0.9161430597305298,0.9161308407783508,1.2210445675009396e-05,0.6797719597816467,0.0,0.0,0.0,13.418731689453123,28.0,-1280.5078125,-0.0,64.78471374511719,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.624267578125,0.8571365475654602,0.1231704354286193,0.0879962816834449,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.6891668438911438,0.050000000745058,0.0476537644863128,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.6891668438911438,0.050000000745058,0.0351969078183174,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6731262207031,0.6891668438911438,0.050000000745058,0.0476537644863128,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5897521972656,0.9473800659179688,0.1280744224786758,0.5818794369697571,289.5855407714844,286.6499938964844,287.9623107910156,287.1375732421875,287.95947265625,297.594482421875,289.4935607910156,1.0,0.1754376143217086,1.0,1.0,0.0176092889159917,1.0,-0.9391659498214722,0.9391586184501648,7.304919108719332e-06,0.698910653591156,0.0,0.0,0.0,12.962240219116213,31.0,-1162.62939453125,-0.0,69.5137710571289,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.8850421905517578,0.1149185299873352,0.1059757769107818,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1996459960937,0.66766756772995,0.050000000745058,0.0476984158158302,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1996459960937,0.66766756772995,0.1176260635256767,0.0352298878133297,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1996459960937,0.66766756772995,0.050000000745058,0.0476984158158302,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468505859375,0.9066423177719116,0.1250617355108261,0.5677303671836853,289.1427917480469,286.6499938964844,287.9993896484375,287.16632080078125,287.9964904785156,297.5217590332031,289.0815734863281,1.0,0.1814198642969131,1.0,1.0,0.0045574470423161,1.0,-0.9650372266769408,0.9650355577468872,1.6432732081739232e-06,0.7196561098098755,0.0,0.0,0.0,14.395644187927246,31.0,-860.1880493164062,-0.0,74.92063903808594,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0282592773437,0.8993256688117981,0.1124477460980415,0.1036155372858047,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.6840121150016785,0.050000000745058,0.0476633533835411,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04937744140625,0.831192672252655,0.1172110959887504,0.0634745433926582,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.6840121150016785,0.050000000745058,0.0476633533835411,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0257263183594,0.9278613924980164,0.1240926533937454,0.5629976391792297,289.0213317871094,286.1499938964844,288.01251220703125,287.1765441894531,288.0096130371094,297.4987487792969,288.9659118652344,1.0,0.1838298141956329,1.0,1.0,0.0,1.0,-0.9905439615249634,0.990543007850647,9.739952702148005e-07,0.7396456599235535,0.0,0.0,0.0,13.804388999938965,34.0,-773.0612182617188,-0.0,78.70359802246094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82586669921875,0.8951311707496643,0.1086676642298698,0.0996511727571487,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8526611328125,0.7847718000411987,0.1149278208613395,0.0703632608056068,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8253479003906,0.9044460654258728,0.1130826100707054,0.0798724591732025,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86151123046875,0.6901714205741882,0.050000000745058,0.0476515106856823,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82305908203125,0.9317662119865416,0.1224113181233406,0.5548250079154968,288.8185119628906,286.1499938964844,288.0379943847656,287.1964111328125,288.03515625,297.4585876464844,288.7754821777344,1.0,0.1884321868419647,1.0,1.0,0.0,1.0,-1.022856831550598,1.0228558778762815,9.54308575273899e-07,0.7654204964637756,0.0,0.0,0.0,13.89866065979004,34.0,-622.773681640625,-0.0,85.22985076904297,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65972900390625,0.8763301968574524,0.105887770652771,0.096728391945362,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593933105469,0.887557864189148,0.1119729280471801,0.1057363599538803,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.658935546875,0.886618435382843,0.1090837717056274,0.0778553113341331,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.687744140625,0.6823388338088989,0.1067609935998916,0.0476662404835224,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6570739746094,0.9156919121742249,0.1209704726934433,0.5479139089584351,288.65264892578125,286.25,288.06396484375,287.2167053222656,288.06121826171875,297.4234619140625,288.6207580566406,1.0,0.1934070289134979,1.0,1.0,0.0,1.0,-1.051174879074097,1.0511739253997805,9.976985211324063e-07,0.7891372442245483,0.0,0.0,0.0,14.647059440612791,25.0,-495.5126953125,-0.0,92.44051361083984,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4456787109375,0.8654216527938843,0.1022906377911567,0.0929443687200546,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.8772928714752197,0.1060210391879081,0.1019212901592254,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.8705792427062988,0.1037879586219787,0.0735854655504226,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.863957941532135,0.1009266674518585,0.0973779633641243,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.444580078125,0.9099236130714417,0.1189229413866996,0.5373637080192566,288.4417419433594,286.3500061035156,288.1162109375,287.2576599121094,288.11346435546875,297.3681030273437,288.42431640625,1.0,0.1984502077102661,1.0,1.0,0.0,1.0,-1.0839442014694214,1.0839431285858154,1.0479849379407824e-06,0.8145477771759033,0.0,0.0,0.0,15.021918296813965,25.0,-288.56939697265625,-0.0,100.33455657958984,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4456787109375,0.8654216527938843,0.1022906377911567,0.0929443687200546,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.8772928714752197,0.1060210391879081,0.1019212901592254,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4454345703125,0.8705792427062988,0.1037879586219787,0.0735854655504226,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.863957941532135,0.1009266674518585,0.0973779633641243,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.444580078125,0.9099236130714417,0.1189229413866996,0.5373637080192566,288.4417419433594,286.3500061035156,288.1162109375,287.2576599121094,288.11346435546875,297.3681030273437,288.42431640625,1.0,0.1984502077102661,1.0,1.0,0.0,1.0,-1.0839442014694214,1.0839431285858154,1.0479849379407824e-06,0.8145477771759033,0.0,0.0,0.0,15.021918296813965,25.0,-288.56939697265625,-0.0,100.33455657958984,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.818337082862854,0.1011286005377769,0.091816060245037,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38043212890625,0.8264877200126648,0.103996068239212,0.0998050272464752,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.8214367032051086,0.1021171733736991,0.0722784027457237,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38092041015625,0.8124833106994629,0.0979632809758186,0.0945348367094993,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794250488281,0.8586325645446777,0.1180506274104118,0.5339018702507019,288.37744140625,286.3500061035156,288.14263916015625,287.27838134765625,288.139892578125,297.3454895019531,288.365478515625,1.0,0.2000658214092254,1.0,1.0,0.0,1.0,-1.0709060430526731,1.070905089378357,1.0282293487762215e-06,0.8050500750541687,0.0,0.0,0.0,17.198400497436523,25.0,-213.75714111328125,-0.0,101.37925720214844,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7901383638381958,0.1002552062273025,0.0909682959318161,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.7968996167182922,0.1024831011891365,0.0982018485665321,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7923076748847961,0.1008962243795394,0.0713206529617309,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7797011733055115,0.0957031026482582,0.0921422839164733,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.8313513398170471,0.1173581779003143,0.5307453870773315,288.3333740234375,286.45001220703125,288.169189453125,287.2992248535156,288.1664123535156,297.3256225585937,288.3250427246094,1.0,0.2013692259788513,1.0,1.0,0.0,1.0,-1.0601520538330078,1.0601511001586914,1.0114522410731297e-06,0.7962903380393982,0.0,0.0,0.0,18.81374931335449,25.0,-152.70521545410156,-0.0,101.89022827148438,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.7590771317481995,0.0991278886795044,0.0898671522736549,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28594970703125,0.7630678415298462,0.1005720123648643,0.0961511060595512,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.7598853707313538,0.099374383687973,0.0701234713196754,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.7440522909164429,0.0926872417330741,0.0889307558536529,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.8011878728866577,0.1164565607905387,0.5264327526092529,288.2850646972656,286.54998779296875,288.2225341796875,287.34112548828125,288.2196960449219,297.2944641113281,288.281982421875,1.0,0.2032595872879028,1.0,1.0,0.0,1.0,-1.0458977222442627,1.0458967685699463,9.89470549939142e-07,0.7846510410308838,0.0,0.0,0.0,21.033042907714844,25.0,-67.09818267822266,-0.0,102.68006896972656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.7590771317481995,0.0991278886795044,0.0898671522736549,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28594970703125,0.7630678415298462,0.1005720123648643,0.0961511060595512,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.7598853707313538,0.099374383687973,0.0701234713196754,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.7440522909164429,0.0926872417330741,0.0889307558536529,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.8011878728866577,0.1164565607905387,0.5264327526092529,288.2850646972656,286.54998779296875,288.2225341796875,287.34112548828125,288.2196960449219,297.2944641113281,288.281982421875,1.0,0.2032595872879028,1.0,1.0,0.0,1.0,-1.0458977222442627,1.0458967685699463,9.89470549939142e-07,0.7846510410308838,0.0,0.0,0.0,21.033042907714844,25.0,-67.09818267822266,-0.0,102.68006896972656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7446873784065247,0.0985634848475456,0.0893001928925514,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7474037408828735,0.0996412485837936,0.0951244086027145,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7449250817298889,0.0986271351575851,0.0695259273052215,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.727130651473999,0.0909440070390701,0.0870794877409935,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7856832146644592,0.1160674840211868,0.5244157910346985,288.27374267578125,286.6499938964844,288.27593994140625,287.383056640625,288.2730712890625,297.2723388671875,288.2740783691406,1.0,0.2045292854309082,1.0,1.0,0.0,1.0,-1.0386229753494265,1.03862202167511,9.783490213521873e-07,0.778677225112915,0.0,0.0,0.0,22.342060089111328,25.0,-13.936155319213867,-0.0,103.38143920898438,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7446873784065247,0.0985634848475456,0.0893001928925514,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7474037408828735,0.0996412485837936,0.0951244086027145,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7449250817298889,0.0986271351575851,0.0695259273052215,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.727130651473999,0.0909440070390701,0.0870794877409935,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737121582031,0.7856832146644592,0.1160674840211868,0.5244157910346985,288.27374267578125,286.6499938964844,288.27593994140625,287.383056640625,288.2730712890625,297.2723388671875,288.2740783691406,1.0,0.2045292854309082,1.0,1.0,0.0,1.0,-1.0386229753494265,1.03862202167511,9.783490213521873e-07,0.778677225112915,0.0,0.0,0.0,22.342060089111328,25.0,-13.936155319213867,-0.0,103.38143920898438,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7376959323883057,0.0983672812581062,0.0890788659453392,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.7399041056632996,0.0992980524897575,0.0947096645832061,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7376728057861328,0.098337210714817,0.0692765712738037,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.7180675864219666,0.0899292081594467,0.086002193391323,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.7781264185905457,0.1160416901111602,0.5240774154663086,288.2861633300781,286.75,288.3291015625,287.4247436523437,288.32623291015625,297.25665283203125,288.2887268066406,1.0,0.2054410725831985,1.0,1.0,0.0,1.0,-1.0358598232269287,1.0358588695526123,9.74117483565351e-07,0.7763677835464478,0.0,0.0,0.0,23.097543716430664,25.0,19.207904815673828,-0.0,104.09950256347656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7376959323883057,0.0983672812581062,0.0890788659453392,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855834960937,0.7399041056632996,0.0992980524897575,0.0947096645832061,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7376728057861328,0.098337210714817,0.0692765712738037,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2854309082031,0.7180675864219666,0.0899292081594467,0.086002193391323,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.7781264185905457,0.1160416901111602,0.5240774154663086,288.2861633300781,286.75,288.3291015625,287.4247436523437,288.32623291015625,297.25665283203125,288.2887268066406,1.0,0.2054410725831985,1.0,1.0,0.0,1.0,-1.0358598232269287,1.0358588695526123,9.74117483565351e-07,0.7763677835464478,0.0,0.0,0.0,23.097543716430664,25.0,19.207904815673828,-0.0,104.09950256347656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7345242500305176,0.0984217822551727,0.0890921056270599,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7365727424621582,0.0993141755461692,0.0946666523814201,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7343494296073914,0.0983310714364051,0.0692404955625534,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.7130985856056213,0.0893450751900672,0.0853771418333053,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.774828314781189,0.1162600219249725,0.5248898267745972,288.31365966796875,286.8500061035156,288.3817749023437,287.46588134765625,288.3789367675781,297.245361328125,288.317626953125,1.0,0.2061541825532913,1.0,1.0,0.0,1.0,-1.036004900932312,1.0360039472579956,9.742915381139028e-07,0.7764212489128113,0.0,0.0,0.0,23.517807006835938,25.0,39.76959609985352,-0.0,104.87261962890624,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7345242500305176,0.0984217822551727,0.0890921056270599,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7365727424621582,0.0993141755461692,0.0946666523814201,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127136230469,0.7343494296073914,0.0983310714364051,0.0692404955625534,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124389648437,0.7130985856056213,0.0893450751900672,0.0853771418333053,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131103515625,0.774828314781189,0.1162600219249725,0.5248898267745972,288.31365966796875,286.8500061035156,288.3817749023437,287.46588134765625,288.3789367675781,297.245361328125,288.317626953125,1.0,0.2061541825532913,1.0,1.0,0.0,1.0,-1.036004900932312,1.0360039472579956,9.742915381139028e-07,0.7764212489128113,0.0,0.0,0.0,23.517807006835938,25.0,39.76959609985352,-0.0,104.87261962890624,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7338206171989441,0.0985186770558357,0.0891638249158859,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7358545064926147,0.0994130074977874,0.0947384238243103,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.7335840463638306,0.0984014496207237,0.0692772194743156,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.7116037011146545,0.0891599804162979,0.0851756781339645,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33056640625,0.7741575837135315,0.1164326071739196,0.5255988240242004,288.3312072753906,286.8500061035156,288.4078063964844,287.4861755371094,288.405029296875,297.24090576171875,288.33563232421875,1.0,0.206467792391777,1.0,1.0,0.0,1.0,-1.0368300676345823,1.0368289947509766,9.755179917192436e-07,0.77705979347229,0.0,0.0,0.0,23.646413803100582,25.0,46.83119201660156,-0.0,105.28410339355467,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7335317134857178,0.0986529514193534,0.0892705023288726,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7355751991271973,0.0995570421218872,0.0948564335703849,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7332353591918945,0.0985092446208,0.0693417340517044,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7105913758277893,0.0890279188752174,0.0850287973880767,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7739379405975342,0.1166362911462783,0.5264577269554138,288.3505554199219,286.95001220703125,288.4336242675781,287.5061950683594,288.43084716796875,297.2370910644531,288.3553466796875,1.0,0.2067639976739883,1.0,1.0,0.0,1.0,-1.0380314588546753,1.0380305051803589,9.773160627446489e-07,0.7780044674873352,0.0,0.0,0.0,23.73665237426757,25.0,52.29205703735352,-0.0,105.71297454833984,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916320800781,0.733834445476532,0.0990116968750953,0.089568056166172,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39166259765625,0.7359352111816406,0.0999467819929122,0.0951958522200584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916320800781,0.7334127426147461,0.0988109037280082,0.0695344060659408,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912048339844,0.7096145153045654,0.0888835191726684,0.0848572105169296,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921813964844,0.774429202079773,0.1171097829937934,0.5284969210624695,288.3929443359375,287.04998779296875,288.4844055175781,287.5454406738281,288.4817199707031,297.2308349609375,288.398193359375,1.0,0.2073276937007904,1.0,1.0,0.0,1.0,-1.0412684679031372,1.0412675142288208,9.821876574278576e-07,0.780572772026062,0.0,0.0,0.0,23.83782958984375,25.0,59.661651611328125,-0.0,106.62134552001952,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916320800781,0.733834445476532,0.0990116968750953,0.089568056166172,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39166259765625,0.7359352111816406,0.0999467819929122,0.0951958522200584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3916320800781,0.7334127426147461,0.0988109037280082,0.0695344060659408,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3912048339844,0.7096145153045654,0.0888835191726684,0.0848572105169296,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921813964844,0.774429202079773,0.1171097829937934,0.5284969210624695,288.3929443359375,287.04998779296875,288.4844055175781,287.5454406738281,288.4817199707031,297.2308349609375,288.398193359375,1.0,0.2073276937007904,1.0,1.0,0.0,1.0,-1.0412684679031372,1.0412675142288208,9.821876574278576e-07,0.780572772026062,0.0,0.0,0.0,23.83782958984375,25.0,59.661651611328125,-0.0,106.62134552001952,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7349443435668945,0.099467396736145,0.089956022799015,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4370422363281,0.7371211051940918,0.1004373431205749,0.0956372246146202,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7343783378601074,0.0992000624537468,0.069791555404663,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4365539550781,0.709609866142273,0.0888593047857284,0.084807202219963,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375915527344,0.7757315635681152,0.117641195654869,0.5308215618133545,288.4383850097656,287.1499938964844,288.5337829589844,287.58331298828125,288.5311889648437,297.2259521484375,288.44384765625,1.0,0.2078769952058792,1.0,1.0,0.0,1.0,-1.0453025102615356,1.0453014373779297,9.882929816740216e-07,0.783790647983551,0.0,0.0,0.0,23.87065887451172,25.0,63.61922454833984,-0.0,107.59427642822266,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7349443435668945,0.099467396736145,0.089956022799015,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4370422363281,0.7371211051940918,0.1004373431205749,0.0956372246146202,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369812011719,0.7343783378601074,0.0992000624537468,0.069791555404663,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4365539550781,0.709609866142273,0.0888593047857284,0.084807202219963,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4375915527344,0.7757315635681152,0.117641195654869,0.5308215618133545,288.4383850097656,287.1499938964844,288.5337829589844,287.58331298828125,288.5311889648437,297.2259521484375,288.44384765625,1.0,0.2078769952058792,1.0,1.0,0.0,1.0,-1.0453025102615356,1.0453014373779297,9.882929816740216e-07,0.783790647983551,0.0,0.0,0.0,23.87065887451172,25.0,63.61922454833984,-0.0,107.59427642822266,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47998046875,0.7364262938499451,0.0999549627304077,0.0903765112161636,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.7386702299118042,0.1009533032774925,0.0961081981658935,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4799499511719,0.7357041239738464,0.0996157377958297,0.0700704529881477,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4794921875,0.7101555466651917,0.0889159142971038,0.0848402008414268,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805603027344,0.7773494720458984,0.1181585788726806,0.5331044793128967,288.4813842773437,287.1499938964844,288.5777893066406,287.6166687011719,288.5752868652344,297.2222900390625,288.4869079589844,1.0,0.2083850800991058,1.0,1.0,0.0,1.0,-1.049486756324768,1.049485683441162,9.946585350917303e-07,0.7871379256248474,0.0,0.0,0.0,23.86663818359375,25.0,65.19884490966797,-0.0,108.5420913696289,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.7365701198577881,0.0999999940395355,0.0904155299067497,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837646484375,0.738819420337677,0.101000502705574,0.0961514860391616,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.7358332276344299,0.0996539965271949,0.0700962543487548,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832458496094,0.710220456123352,0.0889237448573112,0.0848459675908088,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4843444824219,0.7775022387504578,0.1182042881846427,0.5333067774772644,288.4851379394531,287.25,288.5815124511719,287.6195068359375,288.5790405273437,297.2220153808594,288.4906616210937,1.0,0.208429679274559,1.0,1.0,0.0,1.0,-1.0498663187026978,1.0498652458190918,9.952375421562465e-07,0.7874419093132019,0.0,0.0,0.0,23.86534118652344,25.0,65.26566314697266,-0.0,108.626708984375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306396484375,0.7385317087173462,0.1005957424640655,0.0909336507320404,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.7408385276794434,0.1016182154417038,0.0967201739549636,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306091308594,0.737593412399292,0.1001577228307724,0.070437379181385,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.711216390132904,0.0890569239854812,0.0849529728293418,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312194824219,0.7795272469520569,0.1187812536954879,0.5358676910400391,288.5320129394531,287.3500061035156,288.6272888183594,287.6537780761719,288.6249389648437,297.2186889648437,288.5374755859375,1.0,0.2089949548244476,1.0,1.0,0.0,1.0,-1.0547822713851929,1.054781198501587,1.0027590633399086e-06,0.7913826704025269,0.0,0.0,0.0,23.840471267700195,25.0,65.30892181396484,-0.0,109.71273040771484,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306396484375,0.7385317087173462,0.1005957424640655,0.0909336507320404,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306701660156,0.7408385276794434,0.1016182154417038,0.0967201739549636,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306091308594,0.737593412399292,0.1001577228307724,0.070437379181385,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5301513671875,0.711216390132904,0.0890569239854812,0.0849529728293418,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312194824219,0.7795272469520569,0.1187812536954879,0.5358676910400391,288.5320129394531,287.3500061035156,288.6272888183594,287.6537780761719,288.6249389648437,297.2186889648437,288.5374755859375,1.0,0.2089949548244476,1.0,1.0,0.0,1.0,-1.0547822713851929,1.054781198501587,1.0027590633399086e-06,0.7913826704025269,0.0,0.0,0.0,23.840471267700195,25.0,65.30892181396484,-0.0,109.71273040771484,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538635253906,0.7396023273468018,0.100914254784584,0.0912118256092071,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.7419301867485046,0.1019437462091445,0.097021073102951,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5538635253906,0.7385511994361877,0.1004250273108482,0.0706192031502723,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7118117809295654,0.0891451314091682,0.0850278064608573,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.554443359375,0.780591607093811,0.1190710440278053,0.5371579527854919,288.55523681640625,287.3500061035156,288.6493530273437,287.67010498046875,288.6470642089844,297.2172241210937,288.56060791015625,1.0,0.2092836946249008,1.0,1.0,0.0,1.0,-1.0573338270187378,1.0573328733444214,1.0066794402519008e-06,0.7934306859970093,0.0,0.0,0.0,23.82435607910156,25.0,64.87437438964844,-0.0,110.27394104003906,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57684326171875,0.7407190799713135,0.1012452244758606,0.0915015265345573,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5768737792969,0.7430620789527893,0.102278858423233,0.0973314568400383,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5768127441406,0.7395467162132263,0.1007012575864791,0.0708075538277626,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5763244628906,0.7124543190002441,0.0892460420727729,0.0851151496171951,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.577392578125,0.781673789024353,0.1193600744009018,0.5384470224380493,288.5781555175781,287.45001220703125,288.6708374023437,287.68585205078125,288.6686096191406,297.2158203125,288.5834655761719,1.0,0.2095767706632614,1.0,1.0,0.0,1.0,-1.0599322319030762,1.0599311590194702,1.010683149615943e-06,0.7955178022384644,0.0,0.0,0.0,23.807132720947266,25.0,64.19281768798828,-0.0,110.84622955322266,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62164306640625,0.7430616021156311,0.1019413545727729,0.0921125337481498,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6216735839844,0.745415985584259,0.1029742956161499,0.0979771465063095,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6216125488281,0.7416215538978577,0.1012773662805557,0.0712014585733413,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.7138428092002869,0.0894821286201477,0.0853234231472015,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221923828125,0.7838557362556458,0.1199322193861007,0.5410040020942688,288.6229248046875,287.54998779296875,288.7118225097656,287.7154235839844,288.7097473144531,297.2132568359375,288.62799072265625,1.0,0.21017587184906,1.0,1.0,0.0,1.0,-1.0652323961257937,1.0652313232421875,1.0188855412707198e-06,0.799780011177063,0.0,0.0,0.0,23.772010803222656,25.0,62.20595169067383,-0.0,112.02073669433594,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62164306640625,0.7430616021156311,0.1019413545727729,0.0921125337481498,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6216735839844,0.745415985584259,0.1029742956161499,0.0979771465063095,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6216125488281,0.7416215538978577,0.1012773662805557,0.0712014585733413,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62115478515625,0.7138428092002869,0.0894821286201477,0.0853234231472015,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221923828125,0.7838557362556458,0.1199322193861007,0.5410040020942688,288.6229248046875,287.54998779296875,288.7118225097656,287.7154235839844,288.7097473144531,297.2132568359375,288.62799072265625,1.0,0.21017587184906,1.0,1.0,0.0,1.0,-1.0652323961257937,1.0652313232421875,1.0188855412707198e-06,0.799780011177063,0.0,0.0,0.0,23.772010803222656,25.0,62.20595169067383,-0.0,112.02073669433594,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
