time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380340,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66455078125,0.7455180287361145,0.1026794239878654,0.0927622765302658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6645812988281,0.747856855392456,0.1036993339657783,0.0986520424485206,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66455078125,0.7437760233879089,0.1018812656402587,0.0716156214475631,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640930175781,0.715329110622406,0.0897594541311264,0.085572063922882,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6650695800781,0.7860214114189148,0.1204918250441551,0.5435110926628113,288.665771484375,287.6499938964844,288.75,287.7422180175781,288.74810791015625,297.2108764648437,288.6705627441406,1.0,0.2107912898063659,1.0,1.0,0.0,1.0,-1.070626974105835,1.0706260204315186,1.027283474286378e-06,0.8041250109672546,0.0,0.0,0.0,23.73871612548828,25.0,59.5197868347168,-0.0,113.23050689697266,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66455078125,0.7455180287361145,0.1026794239878654,0.0927622765302658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6645812988281,0.747856855392456,0.1036993339657783,0.0986520424485206,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66455078125,0.7437760233879089,0.1018812656402587,0.0716156214475631,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640930175781,0.715329110622406,0.0897594541311264,0.085572063922882,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6650695800781,0.7860214114189148,0.1204918250441551,0.5435110926628113,288.665771484375,287.6499938964844,288.75,287.7422180175781,288.74810791015625,297.2108764648437,288.6705627441406,1.0,0.2107912898063659,1.0,1.0,0.0,1.0,-1.070626974105835,1.0706260204315186,1.027283474286378e-06,0.8041250109672546,0.0,0.0,0.0,23.73871612548828,25.0,59.5197868347168,-0.0,113.23050689697266,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7053527832031,0.7480626702308655,0.1034579575061798,0.0934483632445335,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70538330078125,0.7503545880317688,0.1044499799609184,0.0993521139025688,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.7459802627563477,0.1025085821747779,0.0720469951629638,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.7168763279914856,0.090072251856327,0.0858558639883995,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.705810546875,0.7881351113319397,0.1210344284772872,0.5459470152854919,288.7064819335937,287.75,288.7866516113281,287.7675476074219,288.7847595214844,297.2086486816406,288.7110290527344,1.0,0.2114210873842239,1.0,1.0,0.0,1.0,-1.0760729312896729,1.076071858406067,1.0358094186813105e-06,0.8085143566131592,0.0,0.0,0.0,23.709346771240234,25.0,56.73748016357422,-0.0,114.4697494506836,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7053527832031,0.7480626702308655,0.1034579575061798,0.0934483632445335,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70538330078125,0.7503545880317688,0.1044499799609184,0.0993521139025688,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.7459802627563477,0.1025085821747779,0.0720469951629638,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.7168763279914856,0.090072251856327,0.0858558639883995,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.705810546875,0.7881351113319397,0.1210344284772872,0.5459470152854919,288.7064819335937,287.75,288.7866516113281,287.7675476074219,288.7847595214844,297.2086486816406,288.7110290527344,1.0,0.2114210873842239,1.0,1.0,0.0,1.0,-1.0760729312896729,1.076071858406067,1.0358094186813105e-06,0.8085143566131592,0.0,0.0,0.0,23.709346771240234,25.0,56.73748016357422,-0.0,114.4697494506836,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.7506879568099976,0.1042758002877235,0.0941706374287605,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447509765625,0.7528964281082153,0.1052248328924179,0.100075364112854,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74468994140625,0.7482204437255859,0.1031575426459312,0.0724936351180076,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442626953125,0.7184649109840393,0.0904173851013183,0.0861706286668777,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7451477050781,0.7901803255081177,0.1215577721595764,0.5482987761497498,288.7458190917969,287.8500061035156,288.8233337402344,287.7928466796875,288.8214416503906,297.2064819335937,288.750244140625,1.0,0.2120629847049713,1.0,1.0,0.0,1.0,-1.0815446376800537,1.0815435647964478,1.044421537699236e-06,0.8129237294197083,0.0,0.0,0.0,23.68448066711425,25.0,54.8294792175293,-0.0,115.7338409423828,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.7506879568099976,0.1042758002877235,0.0941706374287605,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447509765625,0.7528964281082153,0.1052248328924179,0.100075364112854,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74468994140625,0.7482204437255859,0.1031575426459312,0.0724936351180076,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442626953125,0.7184649109840393,0.0904173851013183,0.0861706286668777,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7451477050781,0.7901803255081177,0.1215577721595764,0.5482987761497498,288.7458190917969,287.8500061035156,288.8233337402344,287.7928466796875,288.8214416503906,297.2064819335937,288.750244140625,1.0,0.2120629847049713,1.0,1.0,0.0,1.0,-1.0815446376800537,1.0815435647964478,1.044421537699236e-06,0.8129237294197083,0.0,0.0,0.0,23.68448066711425,25.0,54.8294792175293,-0.0,115.7338409423828,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640686035156,0.7520294785499573,0.1046982407569885,0.094544269144535,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640991210937,0.7541847229003906,0.1056211739778518,0.1004455387592315,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640380859375,0.7493559718132019,0.1034906134009361,0.0727228671312332,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7636108398437,0.7192769646644592,0.0906028300523758,0.0863399505615234,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644958496094,0.7911778688430786,0.1218121722340583,0.5494421124458313,288.76513671875,287.8500061035156,288.8416748046875,287.80548095703125,288.8397827148437,297.2054443359375,288.76953125,1.0,0.2123878896236419,1.0,1.0,0.0,1.0,-1.0842880010604858,1.0842870473861694,1.0487572126294251e-06,0.8151344656944275,0.0,0.0,0.0,23.67354965209961,25.0,54.148075103759766,-0.0,116.3744659423828,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78326416015625,0.7533908486366272,0.1051293760538101,0.0949258133769035,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832946777344,0.755486011505127,0.106023371219635,0.100821316242218,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.750504195690155,0.1038297116756439,0.0729562565684318,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78277587890625,0.720103919506073,0.090797409415245,0.0865177661180496,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78369140625,0.7921606302261353,0.1220618039369583,0.5505640506744385,288.7843017578125,287.95001220703125,288.8599853515625,287.8180847167969,288.8581237792969,297.20440673828125,288.7886657714844,1.0,0.2127151936292648,1.0,1.0,0.0,1.0,-1.087037205696106,1.0870361328125,1.0531136922509177e-06,0.8173499703407288,0.0,0.0,0.0,23.66341209411621,25.0,53.601356506347656,-0.0,117.02063751220705,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7561773657798767,0.10601706802845,0.0957118570804596,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7581323981285095,0.1068449839949607,0.1015892252326011,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212280273437,0.7528468370437622,0.1045271083712577,0.0734361484646797,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82080078125,0.7218109369277954,0.0912150219082832,0.0868998765945434,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.7940893769264221,0.122547447681427,0.552746057510376,288.8222961425781,288.04998779296875,288.89666748046875,287.84332275390625,288.8948059082031,297.20245361328125,288.8265686035156,1.0,0.2133763283491134,1.0,1.0,0.0,1.0,-1.0925559997558594,1.0925549268722534,1.0618958867780748e-06,0.8217985033988953,0.0,0.0,0.0,23.64487075805664,25.0,52.8092041015625,-0.0,118.32938385009766,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212585449219,0.7561773657798767,0.10601706802845,0.0957118570804596,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212890625,0.7581323981285095,0.1068449839949607,0.1015892252326011,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8212280273437,0.7528468370437622,0.1045271083712577,0.0734361484646797,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82080078125,0.7218109369277954,0.0912150219082832,0.0868998765945434,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216552734375,0.7940893769264221,0.122547447681427,0.552746057510376,288.8222961425781,288.04998779296875,288.89666748046875,287.84332275390625,288.8948059082031,297.20245361328125,288.8265686035156,1.0,0.2133763283491134,1.0,1.0,0.0,1.0,-1.0925559997558594,1.0925549268722534,1.0618958867780748e-06,0.8217985033988953,0.0,0.0,0.0,23.64487075805664,25.0,52.8092041015625,-0.0,118.32938385009766,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7590540051460266,0.1069372296333313,0.0965277403593063,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7608429193496704,0.1076887995004654,0.1023784652352333,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8588562011719,0.7552623152732849,0.1052515879273414,0.073934681713581,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584289550781,0.7235981822013855,0.0916706174612045,0.0873182117938995,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592834472656,0.795978844165802,0.1230161115527153,0.5548499822616577,288.85992431640625,288.1499938964844,288.9333190917969,287.8685302734375,288.93145751953125,297.2009582519531,288.8641357421875,1.0,0.2140457481145858,1.0,1.0,0.0,1.0,-1.098108410835266,1.0981073379516602,1.0707813089538831e-06,0.8262762427330017,0.0,0.0,0.0,23.62788391113281,25.0,52.30779647827149,-0.0,119.66033172607422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7590540051460266,0.1069372296333313,0.0965277403593063,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8589172363281,0.7608429193496704,0.1076887995004654,0.1023784652352333,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8588562011719,0.7552623152732849,0.1052515879273414,0.073934681713581,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584289550781,0.7235981822013855,0.0916706174612045,0.0873182117938995,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592834472656,0.795978844165802,0.1230161115527153,0.5548499822616577,288.85992431640625,288.1499938964844,288.9333190917969,287.8685302734375,288.93145751953125,297.2009582519531,288.8641357421875,1.0,0.2140457481145858,1.0,1.0,0.0,1.0,-1.098108410835266,1.0981073379516602,1.0707813089538831e-06,0.8262762427330017,0.0,0.0,0.0,23.62788391113281,25.0,52.30779647827149,-0.0,119.66033172607422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963317871094,0.7620162963867188,0.1078850775957107,0.0973696112632751,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963317871094,0.7636199593544006,0.1085537001490593,0.1031878665089607,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962707519531,0.757759153842926,0.1060039326548576,0.0744526460766792,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8958435058594,0.7254679799079895,0.0921626761555671,0.0877713412046432,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966979980469,0.7978389859199524,0.1234698221087455,0.5568844676017761,288.8973083496094,288.25,288.9700012207031,287.89373779296875,288.9681396484375,297.1999816894531,288.9014892578125,1.0,0.2147229462862014,1.0,1.0,0.0,1.0,-1.1036978960037231,1.1036968231201172,1.0797779168569832e-06,0.8307873010635376,0.0,0.0,0.0,23.61187744140625,25.0,51.99404525756836,-0.0,121.01361846923828,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963317871094,0.7620162963867188,0.1078850775957107,0.0973696112632751,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8963317871094,0.7636199593544006,0.1085537001490593,0.1031878665089607,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962707519531,0.757759153842926,0.1060039326548576,0.0744526460766792,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8958435058594,0.7254679799079895,0.0921626761555671,0.0877713412046432,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966979980469,0.7978389859199524,0.1234698221087455,0.5568844676017761,288.8973083496094,288.25,288.9700012207031,287.89373779296875,288.9681396484375,297.1999816894531,288.9014892578125,1.0,0.2147229462862014,1.0,1.0,0.0,1.0,-1.1036978960037231,1.1036968231201172,1.0797779168569832e-06,0.8307873010635376,0.0,0.0,0.0,23.61187744140625,25.0,51.99404525756836,-0.0,121.01361846923828,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93359375,0.7650600671768188,0.1088577583432197,0.0982342287898063,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336242675781,0.7664660215377808,0.1094391793012619,0.104016788303852,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335632324219,0.7603409290313721,0.1067831441760063,0.0749896317720413,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.7274226546287537,0.0926897749304771,0.0882579684257507,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339599609375,0.7996788620948792,0.1239103749394416,0.558857798576355,288.9345703125,288.3500061035156,289.00665283203125,287.9188842773437,289.0048217773437,297.1996154785156,288.938720703125,1.0,0.2154076993465423,1.0,1.0,0.0,1.0,-1.109327793121338,1.109326720237732,1.0888932138186649e-06,0.8353356122970581,0.0,0.0,0.0,23.596410751342773,25.0,51.79827117919922,-0.0,122.38955688476562,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93359375,0.7650600671768188,0.1088577583432197,0.0982342287898063,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336242675781,0.7664660215377808,0.1094391793012619,0.104016788303852,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335632324219,0.7603409290313721,0.1067831441760063,0.0749896317720413,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.7274226546287537,0.0926897749304771,0.0882579684257507,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339599609375,0.7996788620948792,0.1239103749394416,0.558857798576355,288.9345703125,288.3500061035156,289.00665283203125,287.9188842773437,289.0048217773437,297.1996154785156,288.938720703125,1.0,0.2154076993465423,1.0,1.0,0.0,1.0,-1.109327793121338,1.109326720237732,1.0888932138186649e-06,0.8353356122970581,0.0,0.0,0.0,23.596410751342773,25.0,51.79827117919922,-0.0,122.38955688476562,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.95220947265625,0.7666125893592834,0.1093531101942062,0.0986746996641159,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95220947265625,0.7679160833358765,0.1098896786570549,0.1044385731220245,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9521484375,0.7616636157035828,0.1071821227669715,0.075264848768711,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95172119140625,0.7284328937530518,0.0929662734270095,0.0885135978460311,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.8005936145782471,0.1241262108087539,0.559823751449585,288.9531555175781,288.3500061035156,289.0249938964844,287.93145751953125,289.0231628417969,297.1996459960937,288.9573059082031,1.0,0.2157528847455978,1.0,1.0,0.0,1.0,-1.112159252166748,1.112158179283142,1.0934983265542542e-06,0.8376252055168152,0.0,0.0,0.0,23.58876609802246,25.0,51.73067855834961,-0.0,123.08625793457033,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707946777344,0.7681858539581299,0.1098543033003807,0.0991204306483268,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707946777344,0.7693847417831421,0.1103452667593956,0.1048651710152626,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.7630072236061096,0.1075868979096412,0.0755442008376121,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.7294659614562988,0.093251459300518,0.0887772887945175,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9711303710937,0.8015064597129822,0.1243393868207931,0.5607773065567017,288.97174072265625,288.45001220703125,289.0433349609375,287.94403076171875,289.04150390625,297.1997375488281,288.9758605957031,1.0,0.2160999476909637,1.0,1.0,0.0,1.0,-1.1150026321411133,1.115001559257507,1.0981366358464584e-06,0.8399259448051453,0.0,0.0,0.0,23.58110237121582,25.0,51.67742538452149,-0.0,123.78889465332033,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.7713963985443115,0.1108739525079727,0.1000273674726486,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.7723803520202637,0.1112716048955917,0.1057326346635818,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00787353515625,0.7657582759857178,0.1084131002426147,0.0761146321892738,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074157714844,0.7316080927848816,0.0938494056463241,0.08933025598526,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082397460937,0.803331732749939,0.1247584596276283,0.5626503825187683,289.00885009765625,288.54998779296875,289.0799865722656,287.9691162109375,289.07818603515625,297.2000732421875,289.012939453125,1.0,0.2167997807264328,1.0,1.0,0.0,1.0,-1.1207290887832642,1.1207280158996582,1.1075214843003778e-06,0.8445647358894348,0.0,0.0,0.0,23.565439224243164,25.0,51.60224533081055,-0.0,125.21268463134766,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.7713963985443115,0.1108739525079727,0.1000273674726486,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.7723803520202637,0.1112716048955917,0.1057326346635818,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00787353515625,0.7657582759857178,0.1084131002426147,0.0761146321892738,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074157714844,0.7316080927848816,0.0938494056463241,0.08933025598526,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082397460937,0.803331732749939,0.1247584596276283,0.5626503825187683,289.00885009765625,288.54998779296875,289.0799865722656,287.9691162109375,289.07818603515625,297.2000732421875,289.012939453125,1.0,0.2167997807264328,1.0,1.0,0.0,1.0,-1.1207290887832642,1.1207280158996582,1.1075214843003778e-06,0.8445647358894348,0.0,0.0,0.0,23.565439224243164,25.0,51.60224533081055,-0.0,125.21268463134766,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.7746950387954712,0.1119169220328331,0.1009551510214805,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.7754565477371216,0.1122184321284294,0.1066193953156471,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.7685964703559875,0.1092612445354461,0.0767004415392875,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445251464844,0.7338582277297974,0.0944838225841522,0.0899178907275199,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.8051614165306091,0.1251686364412307,0.5644818544387817,289.0459289550781,288.6499938964844,289.1166687011719,287.99420166015625,289.1148681640625,297.2008361816406,289.0500183105469,1.0,0.2175076156854629,1.0,1.0,0.0,1.0,-1.1265138387680054,1.12651264667511,1.117061174227274e-06,0.8492583632469177,0.0,0.0,0.0,23.549116134643555,25.0,51.55624771118164,-0.0,126.66249084472656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.7746950387954712,0.1119169220328331,0.1009551510214805,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.7754565477371216,0.1122184321284294,0.1066193953156471,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0449523925781,0.7685964703559875,0.1092612445354461,0.0767004415392875,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0445251464844,0.7338582277297974,0.0944838225841522,0.0899178907275199,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.8051614165306091,0.1251686364412307,0.5644818544387817,289.0459289550781,288.6499938964844,289.1166687011719,287.99420166015625,289.1148681640625,297.2008361816406,289.0500183105469,1.0,0.2175076156854629,1.0,1.0,0.0,1.0,-1.1265138387680054,1.12651264667511,1.117061174227274e-06,0.8492583632469177,0.0,0.0,0.0,23.549116134643555,25.0,51.55624771118164,-0.0,126.66249084472656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7780817151069641,0.1129829734563827,0.1019035577774047,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7786134481430054,0.1131852939724922,0.1075250655412674,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.771521806716919,0.1101307123899459,0.0773011147975921,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.7362181544303894,0.0951535180211067,0.0905389189720153,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8069912195205688,0.125570997595787,0.5662767291069031,289.0830078125,288.7474670410156,289.1533203125,288.0192565917969,289.1515197753906,297.20196533203125,289.0870361328125,1.0,0.2182237207889557,1.0,1.0,0.0,1.0,-1.1323601007461548,1.1323589086532593,1.1267634363321122e-06,0.8540101051330566,0.0,0.0,0.0,23.53202438354492,25.0,51.52807235717773,-0.0,128.13934326171875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7780817151069641,0.1129829734563827,0.1019035577774047,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.7786134481430054,0.1131852939724922,0.1075250655412674,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.771521806716919,0.1101307123899459,0.0773011147975921,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08160400390625,0.7362181544303894,0.0951535180211067,0.0905389189720153,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8069912195205688,0.125570997595787,0.5662767291069031,289.0830078125,288.7474670410156,289.1533203125,288.0192565917969,289.1515197753906,297.20196533203125,289.0870361328125,1.0,0.2182237207889557,1.0,1.0,0.0,1.0,-1.1323601007461548,1.1323589086532593,1.1267634363321122e-06,0.8540101051330566,0.0,0.0,0.0,23.53202438354492,25.0,51.52807235717773,-0.0,128.13934326171875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.7815582752227783,0.1140725016593933,0.1028729081153869,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.781852126121521,0.1141719743609428,0.1084494665265083,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.7745370268821716,0.1110216975212097,0.0779167413711547,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11865234375,0.7386975288391113,0.0958606824278831,0.0911946594715118,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8088087439537048,0.1259662806987762,0.5680385231971741,289.1200561523437,288.8187866210937,289.19000244140625,288.0442810058594,289.1882019042969,297.203125,289.12408447265625,1.0,0.2189486473798751,1.0,1.0,0.0,1.0,-1.1382737159729004,1.1382726430892944,1.136640662480204e-06,0.8588252067565918,0.0,0.0,0.0,23.51399803161621,25.0,51.51109313964844,-0.0,129.64492797851562,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.7815582752227783,0.1140725016593933,0.1028729081153869,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1191711425781,0.781852126121521,0.1141719743609428,0.1084494665265083,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1190795898437,0.7745370268821716,0.1110216975212097,0.0779167413711547,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.11865234375,0.7386975288391113,0.0958606824278831,0.0911946594715118,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194152832031,0.8088087439537048,0.1259662806987762,0.5680385231971741,289.1200561523437,288.8187866210937,289.19000244140625,288.0442810058594,289.1882019042969,297.203125,289.12408447265625,1.0,0.2189486473798751,1.0,1.0,0.0,1.0,-1.1382737159729004,1.1382726430892944,1.136640662480204e-06,0.8588252067565918,0.0,0.0,0.0,23.51399803161621,25.0,51.51109313964844,-0.0,129.64492797851562,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376953125,0.7833309769630432,0.1146261543035507,0.1033655181527137,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376953125,0.7835031151771545,0.1146731302142143,0.1089188307523727,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1376342773437,0.7760793566703796,0.1114753186702728,0.0782301947474479,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.7399855852127075,0.096228539943695,0.0915361046791076,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.137939453125,0.8097153306007385,0.1261614859104156,0.5689079165458679,289.1385803222656,288.80450439453125,289.2083435058594,288.0567932128906,289.20654296875,297.20379638671875,289.142578125,1.0,0.219314619898796,1.0,1.0,0.0,1.0,-1.1412580013275146,1.1412569284439087,1.1416492498028674e-06,0.861258327960968,0.0,0.0,0.0,23.50456619262696,25.0,51.50544357299805,-0.0,130.4091033935547,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562194824219,0.7851262092590332,0.1151856333017349,0.1038633212447166,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562194824219,0.7851756811141968,0.1151797026395797,0.1093931943178176,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561584472656,0.777644693851471,0.1119342818856239,0.0785473510622978,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557006835937,0.7413055896759033,0.0966053754091262,0.0918861329555511,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.8106216192245483,0.1263552159070968,0.5697704553604126,289.1570739746094,288.888671875,289.2266540527344,288.0692749023437,289.2248840332031,297.20458984375,289.1611022949219,1.0,0.2196829617023468,1.0,1.0,0.0,1.0,-1.1442610025405884,1.1442599296569824,1.1467054719105365e-06,0.8637087345123291,0.0,0.0,0.0,23.49485206604004,25.0,51.5011100769043,-0.0,131.18104553222656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932678222656,0.7887836694717407,0.1163220703601837,0.1048745289444923,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932678222656,0.7885873317718506,0.1162100955843925,0.1103577688336372,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.7808446884155273,0.1128682419657707,0.0791927874088287,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.744042694568634,0.0973856896162033,0.0926114022731781,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.8124361634254456,0.1267386376857757,0.5714762210845947,289.1941223144531,288.9570617675781,289.2633361816406,288.0942687988281,289.2615661621094,297.20635986328125,289.1981201171875,1.0,0.2204271107912063,1.0,1.0,0.0,1.0,-1.1503252983093262,1.1503241062164309,1.15696582270175e-06,0.8686631321907043,0.0,0.0,0.0,23.47455406188965,25.0,51.49532699584961,-0.0,132.74903869628906,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932678222656,0.7887836694717407,0.1163220703601837,0.1048745289444923,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932678222656,0.7885873317718506,0.1162100955843925,0.1103577688336372,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1932067871094,0.7808446884155273,0.1128682419657707,0.0791927874088287,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927795410156,0.744042694568634,0.0973856896162033,0.0926114022731781,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.8124361634254456,0.1267386376857757,0.5714762210845947,289.1941223144531,288.9570617675781,289.2633361816406,288.0942687988281,289.2615661621094,297.20635986328125,289.1981201171875,1.0,0.2204271107912063,1.0,1.0,0.0,1.0,-1.1503252983093262,1.1503241062164309,1.15696582270175e-06,0.8686631321907043,0.0,0.0,0.0,23.47455406188965,25.0,51.49532699584961,-0.0,132.74903869628906,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303161621094,0.7925316095352173,0.1174821704626083,0.1059068292379379,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303161621094,0.7920932769775391,0.1172655597329139,0.1113453805446624,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2302551269531,0.7841395735740662,0.1138240173459053,0.0798533260822296,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2298278808594,0.7469138503074646,0.0982007384300232,0.0933698341250419,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23052978515625,0.8142600655555725,0.1271174550056457,0.5731594562530518,289.2311706542969,289.02398681640625,289.29998779296875,288.11920166015625,289.2982482910156,297.2084350585937,289.2351379394531,1.0,0.2211818248033523,1.0,1.0,0.0,1.0,-1.1564733982086182,1.1564722061157229,1.1674355846480466e-06,0.8736934661865234,0.0,0.0,0.0,23.45296096801757,25.0,51.49229431152344,-0.0,134.35105895996094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303161621094,0.7925316095352173,0.1174821704626083,0.1059068292379379,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2303161621094,0.7920932769775391,0.1172655597329139,0.1113453805446624,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2302551269531,0.7841395735740662,0.1138240173459053,0.0798533260822296,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2298278808594,0.7469138503074646,0.0982007384300232,0.0933698341250419,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23052978515625,0.8142600655555725,0.1271174550056457,0.5731594562530518,289.2311706542969,289.02398681640625,289.29998779296875,288.11920166015625,289.2982482910156,297.2084350585937,289.2351379394531,1.0,0.2211818248033523,1.0,1.0,0.0,1.0,-1.1564733982086182,1.1564722061157229,1.1674355846480466e-06,0.8736934661865234,0.0,0.0,0.0,23.45296096801757,25.0,51.49229431152344,-0.0,134.35105895996094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673645019531,0.7963694334030151,0.1186658665537834,0.1069601848721504,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673645019531,0.7956979274749756,0.1183477044105529,0.1123577430844307,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673034667969,0.7875308990478516,0.1148016899824142,0.0805290266871452,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668762207031,0.7499209642410278,0.0990488603711128,0.0941597297787666,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2675476074219,0.8161013126373291,0.1274927407503128,0.5748251080513,289.2681884765625,289.0894775390625,289.336669921875,288.1441345214844,289.3348999023437,297.21075439453125,289.2721252441406,1.0,0.2219477593898773,1.0,1.0,0.0,1.0,-1.162711262702942,1.1627100706100464,1.178127263301576e-06,0.8788036108016968,0.0,0.0,0.0,23.42994880676269,25.0,51.49102783203125,-0.0,135.98915100097656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673645019531,0.7963694334030151,0.1186658665537834,0.1069601848721504,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673645019531,0.7956979274749756,0.1183477044105529,0.1123577430844307,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2673034667969,0.7875308990478516,0.1148016899824142,0.0805290266871452,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668762207031,0.7499209642410278,0.0990488603711128,0.0941597297787666,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2675476074219,0.8161013126373291,0.1274927407503128,0.5748251080513,289.2681884765625,289.0894775390625,289.336669921875,288.1441345214844,289.3348999023437,297.21075439453125,289.2721252441406,1.0,0.2219477593898773,1.0,1.0,0.0,1.0,-1.162711262702942,1.1627100706100464,1.178127263301576e-06,0.8788036108016968,0.0,0.0,0.0,23.42994880676269,25.0,51.49102783203125,-0.0,135.98915100097656,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.304443359375,0.8002942204475403,0.1198730021715164,0.1080344840884208,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.7994012236595154,0.1194571703672409,0.1133956834673881,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.7910177111625671,0.1158013492822647,0.0812199637293815,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.7530652284622192,0.0999287739396095,0.0949798598885536,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045959472656,0.8179653286933899,0.1278652995824813,0.5764769911766052,289.30523681640625,289.1534729003906,289.3733215332031,288.16900634765625,289.37158203125,297.2133178710937,289.30914306640625,1.0,0.2227256149053573,1.0,1.0,0.0,1.0,-1.1690431833267212,1.1690419912338257,1.1890500672961934e-06,0.8839958906173706,0.0,0.0,0.0,23.405563354492188,25.0,51.49091339111328,-0.0,137.66522216796875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
