time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.304443359375,0.8002942204475403,0.1198730021715164,0.1080344840884208,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.7994012236595154,0.1194571703672409,0.1133956834673881,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.7910177111625671,0.1158013492822647,0.0812199637293815,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.7530652284622192,0.0999287739396095,0.0949798598885536,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045959472656,0.8179653286933899,0.1278652995824813,0.5764769911766052,289.30523681640625,289.1534729003906,289.3733215332031,288.16900634765625,289.37158203125,297.2133178710937,289.30914306640625,1.0,0.2227256149053573,1.0,1.0,0.0,1.0,-1.1690431833267212,1.1690419912338257,1.1890500672961934e-06,0.8839958906173706,0.0,0.0,0.0,23.405563354492188,25.0,51.49091339111328,-0.0,137.66522216796875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3229675292969,0.8022880554199219,0.1204853653907775,0.1085795238614082,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32293701171875,0.8012893199920654,0.1200223490595817,0.1139244735240936,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3228759765625,0.7927966117858887,0.1163095459342002,0.0815712288022041,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32244873046875,0.7546892166137695,0.1003804206848144,0.0954010412096977,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231201171875,0.8189072012901306,0.1280507594347,0.5772987604141235,289.3237609863281,289.1373291015625,289.39166259765625,288.18145751953125,289.3899230957031,297.2146911621094,289.3276672363281,1.0,0.223119243979454,1.0,1.0,0.0,1.0,-1.1722456216812134,1.172244429588318,1.1946010545216268e-06,0.8866234421730042,0.0,0.0,0.0,23.392894744873047,25.0,51.49116516113281,-0.0,138.51815795898438,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34149169921875,0.8043012619018555,0.1211033090949058,0.1091295480728149,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414611816406,0.8032003045082092,0.1205942407250404,0.1144595667719841,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3414001464844,0.7945979833602905,0.1168230846524238,0.0819262117147445,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409729003906,0.7563467621803284,0.1008393689990043,0.0958291813731193,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34161376953125,0.8198562264442444,0.1282358020544052,0.5781183242797852,289.3422546386719,289.21600341796875,289.4100036621094,288.1938781738281,289.40826416015625,297.2160949707031,289.3461608886719,1.0,0.2235160022974014,1.0,1.0,0.0,1.0,-1.1754717826843262,1.1754705905914309,1.2002110452158377e-06,0.8892711997032166,0.0,0.0,0.0,23.37993431091309,25.0,51.49153518676758,-0.0,139.38104248046875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785400390625,0.8083509802818298,0.1223560273647308,0.1102447062730789,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785095214844,0.8070796132087708,0.1217585429549217,0.1155490577220916,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3784484863281,0.7982670664787292,0.117866538465023,0.0826475471258163,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3780212402344,0.7597628235816956,0.1017789989709854,0.0967061221599578,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.378662109375,0.8217772245407104,0.1286048889160156,0.5797519683837891,289.3793029785156,289.2770690917969,289.4466552734375,288.2187194824219,289.4449462890625,297.21905517578125,289.3831787109375,1.0,0.2243193238973617,1.0,1.0,0.0,1.0,-1.1819974184036257,1.18199622631073,1.211612925544614e-06,0.8946283459663391,0.0,0.0,0.0,23.353240966796875,25.0,51.4925651550293,-0.0,141.1378173828125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785400390625,0.8083509802818298,0.1223560273647308,0.1102447062730789,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785095214844,0.8070796132087708,0.1217585429549217,0.1155490577220916,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3784484863281,0.7982670664787292,0.117866538465023,0.0826475471258163,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3780212402344,0.7597628235816956,0.1017789989709854,0.0967061221599578,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.378662109375,0.8217772245407104,0.1286048889160156,0.5797519683837891,289.3793029785156,289.2770690917969,289.4466552734375,288.2187194824219,289.4449462890625,297.21905517578125,289.3831787109375,1.0,0.2243193238973617,1.0,1.0,0.0,1.0,-1.1819974184036257,1.18199622631073,1.211612925544614e-06,0.8946283459663391,0.0,0.0,0.0,23.353240966796875,25.0,51.4925651550293,-0.0,141.1378173828125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.8123591542243958,0.1236310824751854,0.1113798692822456,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4155578613281,0.8109503984451294,0.1229504272341728,0.1166645139455795,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.8020222187042236,0.1189319938421249,0.0833841562271118,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150695800781,0.7633129358291626,0.1027469187974929,0.097610019147396,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156799316406,0.8237318992614746,0.1289730370044708,0.581380307674408,289.4163513183594,289.336669921875,289.4833374023437,288.2435302734375,289.48162841796875,297.2221984863281,289.4201965332031,1.0,0.2251361906528473,1.0,1.0,0.0,1.0,-1.1886224746704102,1.1886212825775146,1.223262415805948e-06,0.9000678658485413,0.0,0.0,0.0,23.32562255859375,25.0,51.49385070800781,-0.0,142.9373321533203,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41558837890625,0.8123591542243958,0.1236310824751854,0.1113798692822456,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4155578613281,0.8109503984451294,0.1229504272341728,0.1166645139455795,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4154968261719,0.8020222187042236,0.1189319938421249,0.0833841562271118,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150695800781,0.7633129358291626,0.1027469187974929,0.097610019147396,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156799316406,0.8237318992614746,0.1289730370044708,0.581380307674408,289.4163513183594,289.336669921875,289.4833374023437,288.2435302734375,289.48162841796875,297.2221984863281,289.4201965332031,1.0,0.2251361906528473,1.0,1.0,0.0,1.0,-1.1886224746704102,1.1886212825775146,1.223262415805948e-06,0.9000678658485413,0.0,0.0,0.0,23.32562255859375,25.0,51.49385070800781,-0.0,142.9373321533203,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8163489699363708,0.1249279305338859,0.1125345826148986,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8148130178451538,0.124169647693634,0.1178057193756103,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.805858314037323,0.120019257068634,0.0841359198093414,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.7669931650161743,0.1037417873740196,0.0985394641757011,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527282714844,0.8257234692573547,0.1293407529592514,0.5830055475234985,289.453369140625,289.3948059082031,289.5199890136719,288.2683410644531,289.5182800292969,297.2254333496094,289.45721435546875,1.0,0.2259669303894043,1.0,1.0,0.0,1.0,-1.1953471899032593,1.1953458786010742,1.2351619034234318e-06,0.9055883288383484,0.0,0.0,0.0,23.2972412109375,25.0,51.4952507019043,-0.0,144.78082275390625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8163489699363708,0.1249279305338859,0.1125345826148986,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8148130178451538,0.124169647693634,0.1178057193756103,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.805858314037323,0.120019257068634,0.0841359198093414,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.7669931650161743,0.1037417873740196,0.0985394641757011,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527282714844,0.8257234692573547,0.1293407529592514,0.5830055475234985,289.453369140625,289.3948059082031,289.5199890136719,288.2683410644531,289.5182800292969,297.2254333496094,289.45721435546875,1.0,0.2259669303894043,1.0,1.0,0.0,1.0,-1.1953471899032593,1.1953458786010742,1.2351619034234318e-06,0.9055883288383484,0.0,0.0,0.0,23.2972412109375,25.0,51.4952507019043,-0.0,144.78082275390625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4896850585937,0.8203495740890503,0.1262460798025131,0.1137083694338798,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4896850585937,0.8186941742897034,0.1254159808158874,0.1189724504947662,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895935058594,0.8097038269042969,0.1211281642317771,0.0849027186632156,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.7708051800727844,0.104764424264431,0.0994947552680969,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.8277567625045776,0.1297084540128708,0.5846297144889832,289.49041748046875,289.45147705078125,289.5566711425781,288.2930908203125,289.5549621582031,297.2287902832031,289.4942321777344,1.0,0.2268118560314178,1.0,1.0,0.0,1.0,-1.202173113822937,1.2021719217300415,1.2473171864257893e-06,0.91118985414505,0.0,0.0,0.0,23.26809310913086,25.0,51.49668502807617,-0.0,146.669677734375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4896850585937,0.8203495740890503,0.1262460798025131,0.1137083694338798,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4896850585937,0.8186941742897034,0.1254159808158874,0.1189724504947662,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4895935058594,0.8097038269042969,0.1211281642317771,0.0849027186632156,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.7708051800727844,0.104764424264431,0.0994947552680969,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4897766113281,0.8277567625045776,0.1297084540128708,0.5846297144889832,289.49041748046875,289.45147705078125,289.5566711425781,288.2930908203125,289.5549621582031,297.2287902832031,289.4942321777344,1.0,0.2268118560314178,1.0,1.0,0.0,1.0,-1.202173113822937,1.2021719217300415,1.2473171864257893e-06,0.91118985414505,0.0,0.0,0.0,23.26809310913086,25.0,51.49668502807617,-0.0,146.669677734375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082092285156,0.8223627209663391,0.1269131451845169,0.1143024340271949,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082092285156,0.8206501007080078,0.1260494440793991,0.1195655167102813,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50811767578125,0.8116171956062317,0.121690846979618,0.0852918326854705,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5077209472656,0.772761881351471,0.105286493897438,0.0999824926257133,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082702636719,0.8287907242774963,0.1298924386501312,0.5854419469833374,289.5089416503906,289.4335021972656,289.57501220703125,288.3054504394531,289.57330322265625,297.2304992675781,289.51275634765625,1.0,0.2272398620843887,1.0,1.0,0.0,1.0,-1.2056255340576172,1.2056243419647217,1.2534941333797178e-06,0.9140217304229736,0.0,0.0,0.0,23.253231048583984,25.0,51.49743270874024,-0.0,147.63182067871094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267639160156,0.8243879675865173,0.1275852769613266,0.1149010211229324,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267333984375,0.8226194381713867,0.1266894787549972,0.1201647669076919,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5266418457031,0.8135283589363098,0.1222587823867797,0.085684597492218,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5262451171875,0.7747514843940735,0.105815403163433,0.1004766970872879,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5267944335937,0.829836905002594,0.1300765722990036,0.5862546563148499,289.5274658203125,289.50665283203125,289.59332275390625,288.3178100585937,289.5916442871094,297.23223876953125,289.53125,1.0,0.2276714593172073,1.0,1.0,0.0,1.0,-1.2091035842895508,1.2091022729873655,1.2597364502653363e-06,0.916873574256897,0.0,0.0,0.0,23.238178253173828,25.0,51.498165130615234,-0.0,148.60569763183594,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638122558594,0.8284882307052612,0.1289448887109756,0.1161119118332862,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56378173828125,0.826612114906311,0.1279896348714828,0.1213821470737457,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.8173598647117615,0.1234107092022895,0.0864812508225441,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5633239746094,0.7788311839103699,0.1068940833210945,0.1014847606420517,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638427734375,0.8319708704948425,0.1304463297128677,0.5878840684890747,289.56451416015625,289.5603942871094,289.6300048828125,288.342529296875,289.6283264160156,297.2349853515625,289.5682678222656,1.0,0.2285459041595459,1.0,1.0,0.0,1.0,-1.2161403894424438,1.2161390781402588,1.2724260614049854e-06,0.9226398468017578,0.0,0.0,0.0,23.207386016845703,25.0,51.499629974365234,-0.0,150.59017944335938,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638122558594,0.8284882307052612,0.1289448887109756,0.1161119118332862,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.56378173828125,0.826612114906311,0.1279896348714828,0.1213821470737457,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5636901855469,0.8173598647117615,0.1234107092022895,0.0864812508225441,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5633239746094,0.7788311839103699,0.1068940833210945,0.1014847606420517,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5638427734375,0.8319708704948425,0.1304463297128677,0.5878840684890747,289.56451416015625,289.5603942871094,289.6300048828125,288.342529296875,289.6283264160156,297.2349853515625,289.5682678222656,1.0,0.2285459041595459,1.0,1.0,0.0,1.0,-1.2161403894424438,1.2161390781402588,1.2724260614049854e-06,0.9226398468017578,0.0,0.0,0.0,23.207386016845703,25.0,51.499629974365234,-0.0,150.59017944335938,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.8326853513717651,0.1303252875804901,0.1173412427306175,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.8307074904441833,0.1293170750141143,0.1226250678300857,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60076904296875,0.821238100528717,0.1245845556259155,0.0872930213809013,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6003723144531,0.7830573320388794,0.1080008372664451,0.1025192365050315,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60089111328125,0.834182620048523,0.1308212727308273,0.5895323157310486,289.6015319824219,289.6126708984375,289.6666564941406,288.3672180175781,289.6650085449219,297.2367553710937,289.60528564453125,1.0,0.229436382651329,1.0,1.0,0.0,1.0,-1.2233024835586548,1.2233011722564695,1.2854235365011846e-06,0.9285029768943788,0.0,0.0,0.0,23.174747467041016,25.0,51.50129318237305,-0.0,152.6277313232422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.8326853513717651,0.1303252875804901,0.1173412427306175,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.8307074904441833,0.1293170750141143,0.1226250678300857,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.60076904296875,0.821238100528717,0.1245845556259155,0.0872930213809013,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6003723144531,0.7830573320388794,0.1080008372664451,0.1025192365050315,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60089111328125,0.834182620048523,0.1308212727308273,0.5895323157310486,289.6015319824219,289.6126708984375,289.6666564941406,288.3672180175781,289.6650085449219,297.2367553710937,289.60528564453125,1.0,0.229436382651329,1.0,1.0,0.0,1.0,-1.2233024835586548,1.2233011722564695,1.2854235365011846e-06,0.9285029768943788,0.0,0.0,0.0,23.174747467041016,25.0,51.50129318237305,-0.0,152.6277313232422,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.8369970917701721,0.1317262053489685,0.1185888573527336,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379089355469,0.8349237442016602,0.1306715905666351,0.1238933876156807,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378173828125,0.8251861333847046,0.1257802546024322,0.0881198942661285,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7874261140823364,0.1091351360082626,0.1035796254873275,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.8364776968955994,0.1312011033296585,0.5912027955055237,289.6385803222656,289.6634521484375,289.7033386230469,288.3918762207031,289.70166015625,297.23858642578125,289.642333984375,1.0,0.2303435951471328,1.0,1.0,0.0,1.0,-1.230592966079712,1.2305916547775269,1.298738652621978e-06,0.9344645142555236,0.0,0.0,0.0,23.14040756225586,25.0,51.50335693359375,-0.0,154.72073364257812,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.8369970917701721,0.1317262053489685,0.1185888573527336,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379089355469,0.8349237442016602,0.1306715905666351,0.1238933876156807,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378173828125,0.8251861333847046,0.1257802546024322,0.0881198942661285,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7874261140823364,0.1091351360082626,0.1035796254873275,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.8364776968955994,0.1312011033296585,0.5912027955055237,289.6385803222656,289.6634521484375,289.7033386230469,288.3918762207031,289.70166015625,297.23858642578125,289.642333984375,1.0,0.2303435951471328,1.0,1.0,0.0,1.0,-1.230592966079712,1.2305916547775269,1.298738652621978e-06,0.9344645142555236,0.0,0.0,0.0,23.14040756225586,25.0,51.50335693359375,-0.0,154.72073364257812,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67498779296875,0.8414326906204224,0.1331474632024765,0.1198546215891838,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749572753906,0.8392714858055115,0.1320532411336898,0.1251872181892395,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.8292192816734314,0.1269978582859039,0.0889619588851928,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.7919273376464844,0.1102967634797096,0.1046658009290695,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749572753906,0.8388528823852539,0.1315853744745254,0.5928928852081299,289.6756286621094,289.7127990722656,289.739990234375,288.41650390625,289.73834228515625,297.24041748046875,289.6793518066406,1.0,0.2312681376934051,1.0,1.0,0.0,1.0,-1.2380084991455078,1.2380071878433228,1.312369590777962e-06,0.9405211210250854,0.0,0.0,0.0,23.1049919128418,25.0,51.505516052246094,-0.0,156.87071228027344,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67498779296875,0.8414326906204224,0.1331474632024765,0.1198546215891838,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749572753906,0.8392714858055115,0.1320532411336898,0.1251872181892395,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.8292192816734314,0.1269978582859039,0.0889619588851928,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.67449951171875,0.7919273376464844,0.1102967634797096,0.1046658009290695,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6749572753906,0.8388528823852539,0.1315853744745254,0.5928928852081299,289.6756286621094,289.7127990722656,289.739990234375,288.41650390625,289.73834228515625,297.24041748046875,289.6793518066406,1.0,0.2312681376934051,1.0,1.0,0.0,1.0,-1.2380084991455078,1.2380071878433228,1.312369590777962e-06,0.9405211210250854,0.0,0.0,0.0,23.1049919128418,25.0,51.505516052246094,-0.0,156.87071228027344,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6935119628906,0.8436997532844543,0.1338656395673751,0.1204942688345909,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6935119628906,0.8414980173110962,0.1327542960643768,0.1258437484502792,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69342041015625,0.8312729001045227,0.1276148855686187,0.0893887057900428,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69305419921875,0.7942250370979309,0.1108877956867218,0.1052185222506523,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6934814453125,0.8400704860687256,0.1317791044712066,0.5937449336051941,289.69415283203125,289.6929931640625,289.7583312988281,288.4288024902344,289.7566833496094,297.2413635253906,289.6978454589844,1.0,0.2317370623350143,1.0,1.0,0.0,1.0,-1.24176287651062,1.241761565208435,1.3193041468184674e-06,0.943584442138672,0.0,0.0,0.0,23.087003707885746,25.0,51.50658798217773,-0.0,157.96762084960938,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120666503906,0.8460007905960083,0.1345887184143066,0.1211382821202278,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120361328125,0.8437610864639282,0.1334620267152786,0.1265065521001815,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7119445800781,0.8333534598350525,0.1282373070716858,0.0898191854357719,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115783691406,0.7965523600578308,0.1114854589104652,0.1057775095105171,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7120056152344,0.8413083553314209,0.1319738626480102,0.5946014523506165,289.7126770019531,289.7606811523437,289.77667236328125,288.44110107421875,289.7750244140625,297.2422790527344,289.71636962890625,1.0,0.2322103977203369,1.0,1.0,0.0,1.0,-1.2455472946166992,1.2455459833145142,1.3263172604638385e-06,0.946670413017273,0.0,0.0,0.0,23.068872451782227,25.0,51.50761413574219,-0.0,159.07916259765625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.8507080674171448,0.1360493749380111,0.122439295053482,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.8484011888504028,0.1348974555730819,0.1278509795665741,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489929199219,0.8376028537750244,0.1294981986284256,0.0906913131475448,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.8012921810150146,0.1127005144953727,0.1069140955805778,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490539550781,0.8438460230827332,0.1323665082454681,0.59632807970047,289.7497253417969,289.8070678710937,289.8133239746094,288.4656677246094,289.81170654296875,297.2441101074219,289.75341796875,1.0,0.2331704199314117,1.0,1.0,0.0,1.0,-1.253206491470337,1.253205180168152,1.340580979558581e-06,0.9529095888137816,0.0,0.0,0.0,23.032264709472656,25.0,51.50954055786133,-0.0,161.34693908691406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.8507080674171448,0.1360493749380111,0.122439295053482,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.8484011888504028,0.1348974555730819,0.1278509795665741,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489929199219,0.8376028537750244,0.1294981986284256,0.0906913131475448,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.8012921810150146,0.1127005144953727,0.1069140955805778,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7490539550781,0.8438460230827332,0.1323665082454681,0.59632807970047,289.7497253417969,289.8070678710937,289.8133239746094,288.4656677246094,289.81170654296875,297.2441101074219,289.75341796875,1.0,0.2331704199314117,1.0,1.0,0.0,1.0,-1.253206491470337,1.253205180168152,1.340580979558581e-06,0.9529095888137816,0.0,0.0,0.0,23.032264709472656,25.0,51.50954055786133,-0.0,161.34693908691406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78619384765625,0.8555611371994019,0.1375292688608169,0.1237575113773346,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861633300781,0.8532002568244934,0.1363596618175506,0.1292205899953842,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860717773437,0.8419815897941589,0.1307805776596069,0.0915783643722534,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857360839844,0.8061385154724121,0.1139418259263038,0.1080754622817039,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861022949219,0.8464696407318115,0.1327634304761886,0.5980731844902039,289.78680419921875,289.8519897460937,289.8500061035156,288.4902038574219,289.848388671875,297.2459411621094,289.7904357910156,1.0,0.2341485023498535,1.0,1.0,0.0,1.0,-1.260986328125,1.260985016822815,1.3551656365962117e-06,0.9592382907867432,0.0,0.0,0.0,22.995304107666016,25.0,51.51130294799805,-0.0,163.6757354736328,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78619384765625,0.8555611371994019,0.1375292688608169,0.1237575113773346,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861633300781,0.8532002568244934,0.1363596618175506,0.1292205899953842,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860717773437,0.8419815897941589,0.1307805776596069,0.0915783643722534,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857360839844,0.8061385154724121,0.1139418259263038,0.1080754622817039,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861022949219,0.8464696407318115,0.1327634304761886,0.5980731844902039,289.78680419921875,289.8519897460937,289.8500061035156,288.4902038574219,289.848388671875,297.2459411621094,289.7904357910156,1.0,0.2341485023498535,1.0,1.0,0.0,1.0,-1.260986328125,1.260985016822815,1.3551656365962117e-06,0.9592382907867432,0.0,0.0,0.0,22.995304107666016,25.0,51.51130294799805,-0.0,163.6757354736328,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.8632341027259827,0.1393723636865615,0.1252718418836593,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.860826313495636,0.1382019817829132,0.1308082193136215,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.8490723967552185,0.1324347108602523,0.0926217511296272,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82275390625,0.8135300874710083,0.1155649200081825,0.1094554886221885,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.851784348487854,0.1335243582725525,0.6007672548294067,289.8238220214844,289.8954772949219,289.8866577148437,288.5150146484375,289.88507080078125,297.2509460449219,289.82745361328125,1.0,0.2352023869752884,1.0,1.0,0.0,1.0,-1.270850658416748,1.2708492279052734,1.3737661674895207e-06,0.967213809490204,0.0,0.0,0.0,22.81036376953125,25.0,51.51163864135742,-0.0,166.3663330078125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.8632341027259827,0.1393723636865615,0.1252718418836593,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8232116699219,0.860826313495636,0.1382019817829132,0.1308082193136215,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.8490723967552185,0.1324347108602523,0.0926217511296272,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82275390625,0.8135300874710083,0.1155649200081825,0.1094554886221885,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8231201171875,0.851784348487854,0.1335243582725525,0.6007672548294067,289.8238220214844,289.8954772949219,289.8866577148437,288.5150146484375,289.88507080078125,297.2509460449219,289.82745361328125,1.0,0.2352023869752884,1.0,1.0,0.0,1.0,-1.270850658416748,1.2708492279052734,1.3737661674895207e-06,0.967213809490204,0.0,0.0,0.0,22.81036376953125,25.0,51.51163864135742,-0.0,166.3663330078125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603515625,0.8783267736434937,0.1417474597692489,0.1272681057453155,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603210449219,0.8759331107139587,0.1406301707029342,0.1329453289508819,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8633867502212524,0.1346536129713058,0.0940586030483245,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598937988281,0.8272747993469238,0.1177828609943389,0.1113921254873275,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8643240332603455,0.1348737329244613,0.6060600280761719,289.8609313964844,289.9374694824219,289.92333984375,288.54034423828125,289.9217529296875,297.260986328125,289.8645324707031,1.0,0.23651884496212,1.0,1.0,0.0,1.0,-1.286212921142578,1.2862114906311035,1.4030431430001045e-06,0.9796038269996644,0.0,0.0,0.0,22.28315734863281,25.0,51.61182403564453,-0.0,170.10504150390625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603515625,0.8783267736434937,0.1417474597692489,0.1272681057453155,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603210449219,0.8759331107139587,0.1406301707029342,0.1329453289508819,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8633867502212524,0.1346536129713058,0.0940586030483245,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598937988281,0.8272747993469238,0.1177828609943389,0.1113921254873275,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8602294921875,0.8643240332603455,0.1348737329244613,0.6060600280761719,289.8609313964844,289.9374694824219,289.92333984375,288.54034423828125,289.9217529296875,297.260986328125,289.8645324707031,1.0,0.23651884496212,1.0,1.0,0.0,1.0,-1.286212921142578,1.2862114906311035,1.4030431430001045e-06,0.9796038269996644,0.0,0.0,0.0,22.28315734863281,25.0,51.61182403564453,-0.0,170.10504150390625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87896728515625,0.8882630467414856,0.1430761665105819,0.1284025609493255,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87896728515625,0.8859337568283081,0.1420111358165741,0.1341809779405594,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.8729516863822937,0.135919913649559,0.0948937237262725,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.8361462950706482,0.1190628632903099,0.1125314682722091,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788757324219,0.8729833960533142,0.135718360543251,0.6095119118690491,289.8795471191406,289.91583251953125,289.9416809082031,288.5531616210937,289.9400939941406,297.2671203613281,289.8831787109375,1.0,0.2373054921627044,1.0,1.0,0.0,1.0,-1.2955706119537354,1.2955691814422607,1.4210728522812133e-06,0.9871450662612916,0.0,0.0,0.0,21.94447326660156,25.0,51.6885986328125,-0.0,172.38107299804688,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.899620771408081,0.1444803327322006,0.1296086758375167,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8974050283432007,0.1434845328330993,0.1355083286762237,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8840122222900391,0.1372719705104828,0.0957918837666511,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.897216796875,0.8463941812515259,0.1204379424452781,0.1137651428580284,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8831248879432678,0.1366572082042694,0.6134077906608582,289.8982238769531,289.9779968261719,289.9599914550781,288.56610107421875,289.9584350585937,297.2737731933594,289.9018249511719,1.0,0.2381852120161056,1.0,1.0,0.0,1.0,-1.3058464527130127,1.305845022201538,1.4410435369427432e-06,0.9954213500022888,0.0,0.0,0.0,21.57767677307129,25.0,51.77064514160156,-0.0,174.92410278320312,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.928695261478424,0.1474817097187042,0.1322020590305328,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.9265735745429992,0.1466726064682006,0.1384005099534988,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9108036756515504,0.1401980221271515,0.0977498963475227,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347229003906,0.8715523481369019,0.1234364360570907,0.1164771318435669,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.9078903794288636,0.13877934217453,0.6223445534706116,289.9356994628906,290.0170593261719,289.9966735839844,288.59228515625,289.9951171875,297.2880554199219,289.9392395019531,1.0,0.2402355521917343,1.0,1.0,0.0,1.0,-1.3287633657455444,1.3287618160247805,1.486233486502897e-06,1.0138616561889648,0.0,0.0,0.0,20.79990196228028,25.0,51.93105316162109,-0.0,180.8108367919922,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.928695261478424,0.1474817097187042,0.1322020590305328,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.9265735745429992,0.1466726064682006,0.1384005099534988,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9350280761719,0.9108036756515504,0.1401980221271515,0.0977498963475227,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9347229003906,0.8715523481369019,0.1234364360570907,0.1164771318435669,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.9078903794288636,0.13877934217453,0.6223445534706116,289.9356994628906,290.0170593261719,289.9966735839844,288.59228515625,289.9951171875,297.2880554199219,289.9392395019531,1.0,0.2402355521917343,1.0,1.0,0.0,1.0,-1.3287633657455444,1.3287618160247805,1.486233486502897e-06,1.0138616561889648,0.0,0.0,0.0,20.79990196228028,25.0,51.93105316162109,-0.0,180.8108367919922,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
