time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384540,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727478027344,0.964267075061798,0.150701031088829,0.1349975615739822,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97271728515625,0.962885081768036,0.1501371711492538,0.1415623277425766,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9726257324219,0.947242796421051,0.1433768570423126,0.0998901575803756,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.903649926185608,0.1267190724611282,0.1194666251540184,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.9422338008880616,0.1411782056093216,0.6325675249099731,289.9732666015625,290.0546569824219,290.0333251953125,288.6187744140625,290.0318298339844,297.3031005859375,289.976806640625,1.0,0.2426743507385254,1.0,1.0,0.0,1.0,-1.3543429374694824,1.3543413877487185,1.5377456747955875e-06,1.0344173908233645,0.0,0.0,0.0,20.004262924194336,28.0,52.07071304321289,-0.0,187.75946044921875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727478027344,0.964267075061798,0.150701031088829,0.1349975615739822,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97271728515625,0.962885081768036,0.1501371711492538,0.1415623277425766,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9726257324219,0.947242796421051,0.1433768570423126,0.0998901575803756,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.903649926185608,0.1267190724611282,0.1194666251540184,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.9422338008880616,0.1411782056093216,0.6325675249099731,289.9732666015625,290.0546569824219,290.0333251953125,288.6187744140625,290.0318298339844,297.3031005859375,289.976806640625,1.0,0.2426743507385254,1.0,1.0,0.0,1.0,-1.3543429374694824,1.3543413877487185,1.5377456747955875e-06,1.0344173908233645,0.0,0.0,0.0,20.004262924194336,28.0,52.07071304321289,-0.0,187.75946044921875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.982958972454071,0.154108241200447,0.1379937678575515,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.9823186993598938,0.1538439244031906,0.1449875831604004,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103454589844,0.9682043194770812,0.1467757374048233,0.1022093817591667,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01007080078125,0.9263598918914796,0.1302497237920761,0.1227256655693054,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102844238281,0.9619948267936708,0.1438153982162475,0.6440282464027405,290.0109558105469,290.0091857910156,290.07000732421875,288.64556884765625,290.0685119628906,297.3185119628906,290.0144348144531,1.0,0.2466321587562561,1.0,1.0,0.0,1.0,-1.382503867149353,1.3825023174285889,1.5957714367687004e-06,1.0570122003555298,0.0,0.0,0.0,19.953582763671875,48.0,52.184814453125,-0.0,197.62208557128903,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.982958972454071,0.154108241200447,0.1379937678575515,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.9823186993598938,0.1538439244031906,0.1449875831604004,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103454589844,0.9682043194770812,0.1467757374048233,0.1022093817591667,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01007080078125,0.9263598918914796,0.1302497237920761,0.1227256655693054,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102844238281,0.9619948267936708,0.1438153982162475,0.6440282464027405,290.0109558105469,290.0091857910156,290.07000732421875,288.64556884765625,290.0685119628906,297.3185119628906,290.0144348144531,1.0,0.2466321587562561,1.0,1.0,0.0,1.0,-1.382503867149353,1.3825023174285889,1.5957714367687004e-06,1.0570122003555298,0.0,0.0,0.0,19.953582763671875,48.0,52.184814453125,-0.0,197.62208557128903,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.9041871428489684,0.1576710343360901,0.1413202583789825,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.9041772484779358,0.157762199640274,0.1488123834133148,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.8895172476768494,0.1503635197877884,0.1048082336783409,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478515625,0.8555729389190674,0.1339961439371109,0.126388818025589,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.882335901260376,0.1466567367315292,0.6573560237884521,290.0487060546875,289.9637451171875,290.1066589355469,288.6725769042969,290.105224609375,297.3339233398437,290.0521240234375,1.0,0.2581516802310943,1.0,1.0,0.0,1.0,-1.414602279663086,1.4146006107330322,1.6635933661746094e-06,1.0827102661132812,0.0,0.0,0.0,24.83220672607422,68.0,52.28543472290039,-0.0,221.200439453125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.9041871428489684,0.1576710343360901,0.1413202583789825,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.9041772484779358,0.157762199640274,0.1488123834133148,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.8895172476768494,0.1503635197877884,0.1048082336783409,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0478515625,0.8555729389190674,0.1339961439371109,0.126388818025589,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.882335901260376,0.1466567367315292,0.6573560237884521,290.0487060546875,289.9637451171875,290.1066589355469,288.6725769042969,290.105224609375,297.3339233398437,290.0521240234375,1.0,0.2581516802310943,1.0,1.0,0.0,1.0,-1.414602279663086,1.4146006107330322,1.6635933661746094e-06,1.0827102661132812,0.0,0.0,0.0,24.83220672607422,68.0,52.28543472290039,-0.0,221.200439453125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.067138671875,0.8623385429382324,0.1594976335763931,0.1430890411138534,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.067138671875,0.8626744747161865,0.1597890257835388,0.1508569866418838,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0670471191406,0.8492574095726013,0.1522160768508911,0.1061990782618522,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.8195321559906006,0.1359381526708603,0.1283538192510604,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0669860839844,0.8422766327857971,0.1481412202119827,0.6646314263343811,290.0676574707031,289.9410095214844,290.125,288.6861267089844,290.1235656738281,297.34149169921875,290.0710144042969,1.0,0.2659736573696136,1.0,1.0,0.0,1.0,-1.4319418668746948,1.4319401979446411,1.7009917883115122e-06,1.0965783596038818,0.0,0.0,0.0,28.955272674560547,68.0,52.340702056884766,-0.0,237.99176025390625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.827781617641449,0.1613511443138122,0.1449176669120788,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.8284100294113159,0.1618574559688568,0.1529786139726638,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08599853515625,0.8159437775611877,0.1541043072938919,0.1076426655054092,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08575439453125,0.7858614921569824,0.1379222422838211,0.1303964555263519,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0859375,0.8085713386535645,0.1496641635894775,0.6722593903541565,290.0865783691406,289.91827392578125,290.1433410644531,288.6997375488281,290.1419372558594,297.3489685058594,290.0899353027344,1.0,0.2748847901821136,1.0,1.0,0.0,1.0,-1.4500253200531006,1.450023531913757,1.74056401647249e-06,1.111028790473938,0.0,0.0,0.0,34.024681091308594,56.0,52.39176177978516,-0.0,257.8191833496094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.813542366027832,0.1651551574468612,0.1484222561120987,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.814877986907959,0.1661257594823837,0.1570974439382553,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239929199219,0.8015520572662354,0.1579976975917816,0.1104268878698349,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.7728058695793152,0.1420226693153381,0.1343583464622497,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239318847656,0.7928037047386169,0.1528311371803283,0.6868807673454285,290.12457275390625,289.872802734375,290.17999267578125,288.7269897460937,290.1786193847656,297.3637084960937,290.1278381347656,1.0,0.2834149301052093,1.0,1.0,0.0,1.0,-1.484829306602478,1.4848275184631348,1.818406872189371e-06,1.138839602470398,0.0,0.0,0.0,37.97215270996094,44.0,52.46595764160156,-0.0,282.6373596191406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.813542366027832,0.1651551574468612,0.1484222561120987,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.814877986907959,0.1661257594823837,0.1570974439382553,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239929199219,0.8015520572662354,0.1579976975917816,0.1104268878698349,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.7728058695793152,0.1420226693153381,0.1343583464622497,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239318847656,0.7928037047386169,0.1528311371803283,0.6868807673454285,290.12457275390625,289.872802734375,290.17999267578125,288.7269897460937,290.1786193847656,297.3637084960937,290.1278381347656,1.0,0.2834149301052093,1.0,1.0,0.0,1.0,-1.484829306602478,1.4848275184631348,1.818406872189371e-06,1.138839602470398,0.0,0.0,0.0,37.97215270996094,44.0,52.46595764160156,-0.0,282.6373596191406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.8281968235969543,0.1691274940967559,0.1518900096416473,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.830225944519043,0.1705972999334335,0.1612124592065811,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.8172222375869751,0.1620789766311645,0.1131970658898353,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617431640625,0.7895323038101196,0.1463272124528885,0.1383174359798431,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.161865234375,0.8077864646911621,0.1561876982450485,0.7014233469963074,290.1625061035156,289.82733154296875,290.2166748046875,288.7543029785156,290.21533203125,297.3785095214844,290.1656799316406,1.0,0.2866077125072479,1.0,1.0,0.0,1.0,-1.519469141960144,1.5194673538208008,1.8980300637849723e-06,1.1664594411849976,0.0,0.0,0.0,37.13838195800781,32.0,52.45657730102539,-0.0,296.0992736816406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.8281968235969543,0.1691274940967559,0.1518900096416473,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620483398437,0.830225944519043,0.1705972999334335,0.1612124592065811,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.8172222375869751,0.1620789766311645,0.1131970658898353,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617431640625,0.7895323038101196,0.1463272124528885,0.1383174359798431,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.161865234375,0.8077864646911621,0.1561876982450485,0.7014233469963074,290.1625061035156,289.82733154296875,290.2166748046875,288.7543029785156,290.21533203125,297.3785095214844,290.1656799316406,1.0,0.2866077125072479,1.0,1.0,0.0,1.0,-1.519469141960144,1.5194673538208008,1.8980300637849723e-06,1.1664594411849976,0.0,0.0,0.0,37.13838195800781,32.0,52.45657730102539,-0.0,296.0992736816406,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999206542969,0.8703124523162842,0.1732774823904037,0.1553876847028732,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999206542969,0.8734541535377502,0.1752810776233673,0.1653913259506225,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1998291015625,0.8585406541824341,0.1663576513528823,0.1160041317343711,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996459960937,0.8320216536521912,0.150844857096672,0.1423413604497909,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19976806640625,0.8476259112358093,0.1597437858581543,0.7162119746208191,290.20037841796875,289.7818603515625,290.2533264160156,288.7815856933594,290.25201416015625,297.3934631347656,290.2035217285156,1.0,0.2860450446605682,1.0,1.0,0.0,1.0,-1.5546395778656006,1.5546376705169678,1.981086825253442e-06,1.1944533586502075,0.0,0.0,0.0,32.91715621948242,25.0,52.427513122558594,-0.0,301.3767395019531,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999206542969,0.8703124523162842,0.1732774823904037,0.1553876847028732,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1999206542969,0.8734541535377502,0.1752810776233673,0.1653913259506225,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1998291015625,0.8585406541824341,0.1663576513528823,0.1160041317343711,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996459960937,0.8320216536521912,0.150844857096672,0.1423413604497909,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19976806640625,0.8476259112358093,0.1597437858581543,0.7162119746208191,290.20037841796875,289.7818603515625,290.2533264160156,288.7815856933594,290.25201416015625,297.3934631347656,290.2035217285156,1.0,0.2860450446605682,1.0,1.0,0.0,1.0,-1.5546395778656006,1.5546376705169678,1.981086825253442e-06,1.1944533586502075,0.0,0.0,0.0,32.91715621948242,25.0,52.427513122558594,-0.0,301.3767395019531,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.9547690749168396,0.1775997132062912,0.1589980274438858,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23779296875,0.9593892693519592,0.1801748722791671,0.1697233319282531,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377014160156,0.9409719109535216,0.1708306819200515,0.1189137026667594,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.9075749516487122,0.1555733680725097,0.1465194225311279,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23760986328125,0.9254844188690186,0.1634977906942367,0.7316737174987793,290.2382202148437,289.73638916015625,290.2900085449219,288.8088073730469,290.2887268066406,297.4085388183594,290.24127197265625,1.0,0.2847630977630615,1.0,1.0,0.0,1.0,-1.5912455320358276,1.5912435054779053,2.069906486212858e-06,1.2235331535339355,0.0,0.0,0.0,27.578128814697266,28.0,52.39639663696289,-0.0,304.4718933105469,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377624511719,0.9547690749168396,0.1775997132062912,0.1589980274438858,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23779296875,0.9593892693519592,0.1801748722791671,0.1697233319282531,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377014160156,0.9409719109535216,0.1708306819200515,0.1189137026667594,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.9075749516487122,0.1555733680725097,0.1465194225311279,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23760986328125,0.9254844188690186,0.1634977906942367,0.7316737174987793,290.2382202148437,289.73638916015625,290.2900085449219,288.8088073730469,290.2887268066406,297.4085388183594,290.24127197265625,1.0,0.2847630977630615,1.0,1.0,0.0,1.0,-1.5912455320358276,1.5912435054779053,2.069906486212858e-06,1.2235331535339355,0.0,0.0,0.0,27.578128814697266,28.0,52.39639663696289,-0.0,304.4718933105469,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2568054199219,0.9896014928817748,0.17981518805027,0.1609004586935043,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2568359375,0.9871817827224731,0.1827275604009628,0.1679164767265319,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567443847656,0.9789018630981444,0.1731311827898025,0.1204505041241645,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2565612792969,0.9489158391952516,0.1580083519220352,0.148725688457489,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25665283203125,0.9650998711586,0.1654407531023025,0.7399393916130066,290.2572631835937,289.7136535644531,290.3083190917969,288.8223571777344,290.3070678710937,297.41607666015625,290.2603454589844,1.0,0.2853013575077057,1.0,1.0,0.0,1.0,-1.607168436050415,1.6071662902832031,2.109560682583833e-06,1.2363927364349363,0.0,0.0,0.0,26.022470474243164,28.0,52.49298858642578,-0.0,307.6685791015625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27606201171875,0.9908013343811036,0.1820447146892547,0.1628981083631515,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.9634339809417723,0.1859756261110305,0.1564084440469741,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760009765625,0.9805175065994264,0.1754502356052398,0.122064359486103,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758178710937,0.9515966176986694,0.1604667752981186,0.1510407626628875,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759094238281,0.9663976430892944,0.1674061119556427,0.7487103343009949,290.2764892578125,289.6909484863281,290.32666015625,288.8358764648437,290.3254089355469,297.4251708984375,290.2793884277344,1.0,0.2859033942222595,1.0,1.0,0.0,1.0,-1.6096311807632446,1.6096291542053225,2.115714551109704e-06,1.2383625507354736,0.0,0.0,0.0,26.203269958496094,48.0,52.4401969909668,-0.0,309.6254577636719,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.9878849387168884,0.1866466253995895,0.1670028567314148,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.9760140180587769,0.1931166648864746,0.1687116473913192,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.9779030680656432,0.1802643090486526,0.1253989487886428,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3123779296875,0.9499763250350952,0.1655751913785934,0.1558300256729126,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124389648437,0.9625835418701172,0.1715388149023056,0.7670392394065857,290.3130187988281,289.6454772949219,290.36334228515625,288.8627319335937,290.3620910644531,297.4466552734375,290.3160400390625,1.0,0.2957867383956909,1.0,1.0,0.0,1.0,-1.6610475778579712,1.6610453128814695,2.24572704610182e-06,1.2786012887954712,0.0,0.0,0.0,27.874834060668945,68.0,51.90787887573242,-0.0,340.1962585449219,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125915527344,0.9878849387168884,0.1866466253995895,0.1670028567314148,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125,0.9760140180587769,0.1931166648864746,0.1687116473913192,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3125305175781,0.9779030680656432,0.1802643090486526,0.1253989487886428,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3123779296875,0.9499763250350952,0.1655751913785934,0.1558300256729126,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124389648437,0.9625835418701172,0.1715388149023056,0.7670392394065857,290.3130187988281,289.6454772949219,290.36334228515625,288.8627319335937,290.3620910644531,297.4466552734375,290.3160400390625,1.0,0.2957867383956909,1.0,1.0,0.0,1.0,-1.6610475778579712,1.6610453128814695,2.24572704610182e-06,1.2786012887954712,0.0,0.0,0.0,27.874834060668945,68.0,51.90787887573242,-0.0,340.1962585449219,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3511962890625,0.9150017499923706,0.1913485676050186,0.1714234054088592,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512268066406,0.9267979264259338,0.1977413594722747,0.1865990161895752,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35113525390625,0.9039967060089112,0.1852124184370041,0.1290031820535659,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.8791189789772034,0.1708394140005111,0.161004900932312,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.8882299065589905,0.1758048683404922,0.787155032157898,290.35162353515625,289.6000061035156,290.3999938964844,288.88934326171875,290.3988037109375,297.45758056640625,290.3544921875,1.0,0.3123622536659241,1.0,1.0,0.0,1.0,-1.7225357294082642,1.7225333452224731,2.408452246527304e-06,1.327391266822815,0.0,0.0,0.0,34.938941955566406,88.0,52.67438125610352,-0.0,393.9637145996094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3511962890625,0.9150017499923706,0.1913485676050186,0.1714234054088592,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512268066406,0.9267979264259338,0.1977413594722747,0.1865990161895752,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35113525390625,0.9039967060089112,0.1852124184370041,0.1290031820535659,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509826660156,0.8791189789772034,0.1708394140005111,0.161004900932312,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3510437011719,0.8882299065589905,0.1758048683404922,0.787155032157898,290.35162353515625,289.6000061035156,290.3999938964844,288.88934326171875,290.3988037109375,297.45758056640625,290.3544921875,1.0,0.3123622536659241,1.0,1.0,0.0,1.0,-1.7225357294082642,1.7225333452224731,2.408452246527304e-06,1.327391266822815,0.0,0.0,0.0,34.938941955566406,88.0,52.67438125610352,-0.0,393.9637145996094,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38916015625,0.8383540511131287,0.1960898339748382,0.1760886907577514,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891906738281,0.8470497727394104,0.2026771903038025,0.191568449139595,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3890991210937,0.8303683400154114,0.1902350038290023,0.1328222453594207,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3889465332031,0.8104352951049805,0.1761991679668426,0.1664907187223434,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3890075683594,0.8166027665138245,0.1801296472549438,0.8085715770721436,290.3895568847656,289.5545349121094,290.4366760253906,288.9156188964844,290.4355163574219,297.4678955078125,290.39239501953125,1.0,0.3322517871856689,1.0,1.0,0.0,1.0,-1.7709895372390747,1.7709869146347046,2.541311005188618e-06,1.3655791282653809,0.0,0.0,0.0,47.47801208496094,76.0,52.56689453125,-0.0,459.972412109375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38916015625,0.8383540511131287,0.1960898339748382,0.1760886907577514,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3891906738281,0.8470497727394104,0.2026771903038025,0.191568449139595,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3890991210937,0.8303683400154114,0.1902350038290023,0.1328222453594207,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3889465332031,0.8104352951049805,0.1761991679668426,0.1664907187223434,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3890075683594,0.8166027665138245,0.1801296472549438,0.8085715770721436,290.3895568847656,289.5545349121094,290.4366760253906,288.9156188964844,290.4355163574219,297.4678955078125,290.39239501953125,1.0,0.3322517871856689,1.0,1.0,0.0,1.0,-1.7709895372390747,1.7709869146347046,2.541311005188618e-06,1.3655791282653809,0.0,0.0,0.0,47.47801208496094,76.0,52.56689453125,-0.0,459.972412109375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.8246845602989197,0.2009183466434478,0.1805570721626281,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.8334476351737976,0.2080390900373459,0.1967116296291351,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.8174009323120117,0.195371463894844,0.1365090459585189,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269714355469,0.7977842092514038,0.181688904762268,0.1718144416809082,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.8024935722351074,0.1845680773258209,0.8291268348693848,290.42755126953125,289.5090637207031,290.47332763671875,288.9415283203125,290.47222900390625,297.47772216796875,290.4302978515625,1.0,0.3431488573551178,1.0,1.0,0.0,1.0,-1.8180320262908936,1.818029403686524,2.6744189653982176e-06,1.402632236480713,0.0,0.0,0.0,52.985836029052734,64.0,52.5137825012207,-0.0,506.7730102539063,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.8246845602989197,0.2009183466434478,0.1805570721626281,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.8334476351737976,0.2080390900373459,0.1967116296291351,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.8174009323120117,0.195371463894844,0.1365090459585189,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4269714355469,0.7977842092514038,0.181688904762268,0.1718144416809082,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.8024935722351074,0.1845680773258209,0.8291268348693848,290.42755126953125,289.5090637207031,290.47332763671875,288.9415283203125,290.47222900390625,297.47772216796875,290.4302978515625,1.0,0.3431488573551178,1.0,1.0,0.0,1.0,-1.8180320262908936,1.818029403686524,2.6744189653982176e-06,1.402632236480713,0.0,0.0,0.0,52.985836029052734,64.0,52.5137825012207,-0.0,506.7730102539063,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4460754394531,0.8284270167350769,0.2033862769603729,0.1827456355094909,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461364746094,0.8375399708747864,0.210844337940216,0.199314534664154,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.446044921875,0.8214464783668518,0.1979996711015701,0.1383217871189117,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4459228515625,0.8026354908943176,0.1844976544380188,0.1744388490915298,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4459533691406,0.8065097332000732,0.1868471652269363,0.8392082452774048,290.4465026855469,289.486328125,290.4916687011719,288.95428466796875,290.4905700683594,297.48309326171875,290.4491882324219,1.0,0.3463979959487915,1.0,1.0,0.0,1.0,-1.8412188291549685,1.8412160873413088,2.74147578238626e-06,1.4208613634109497,0.0,0.0,0.0,53.37299346923828,64.0,52.46611022949219,-0.0,523.375244140625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4649963378906,0.8373252153396606,0.2058933824300766,0.1849236637353897,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4650573730469,0.8470121622085571,0.2137205153703689,0.2019410282373428,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4649658203125,0.8305448889732361,0.2006712257862091,0.1401292234659195,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46484375,0.8127268552780151,0.1873522996902465,0.177058458328247,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4648742675781,0.8156229853630066,0.1891696751117706,0.8492557406425476,290.46539306640625,289.4635925292969,290.510009765625,288.9669494628906,290.5089111328125,297.4886779785156,290.46807861328125,1.0,0.3485279679298401,1.0,1.0,0.0,1.0,-1.8643686771392824,1.864365816116333,2.809381612678408e-06,1.4390450716018677,0.0,0.0,0.0,52.57985305786133,52.0,52.41933441162109,-0.0,536.5759887695312,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5027770996094,0.8729305267333984,0.2110276669263839,0.1892797499895095,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.884601891040802,0.2196631133556366,0.207268550992012,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50274658203125,0.8659871816635132,0.2061483114957809,0.1437533646821975,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.8476765155792236,0.1932037323713302,0.1823177486658096,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.8491138219833374,0.1939498484134674,0.8694146275520325,290.503173828125,289.4181213378906,290.5466613769531,288.99188232421875,290.54559326171875,297.5003356933594,290.5057678222656,1.0,0.3502656817436218,1.0,1.0,0.0,1.0,-1.9108704328536987,1.9108675718307493,2.9486523089872207e-06,1.4755234718322754,0.0,0.0,0.0,48.18191909790039,40.0,52.334999084472656,-0.0,554.8189086914062,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5027770996094,0.8729305267333984,0.2110276669263839,0.1892797499895095,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.884601891040802,0.2196631133556366,0.207268550992012,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50274658203125,0.8659871816635132,0.2061483114957809,0.1437533646821975,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.8476765155792236,0.1932037323713302,0.1823177486658096,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.8491138219833374,0.1939498484134674,0.8694146275520325,290.503173828125,289.4181213378906,290.5466613769531,288.99188232421875,290.54559326171875,297.5003356933594,290.5057678222656,1.0,0.3502656817436218,1.0,1.0,0.0,1.0,-1.9108704328536987,1.9108675718307493,2.9486523089872207e-06,1.4755234718322754,0.0,0.0,0.0,48.18191909790039,40.0,52.334999084472656,-0.0,554.8189086914062,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.9525610208511353,0.2163201570510864,0.1936711370944976,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5405578613281,0.9666624069213868,0.2258341908454895,0.2127052992582321,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.9449802041053772,0.211804524064064,0.1474190056324005,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9227290153503418,0.199246346950531,0.1876442283391952,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9226284623146056,0.1989125162363052,0.8898538947105408,290.5408935546875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823059082031,297.5124206542969,290.5434265136719,1.0,0.3496946096420288,1.0,1.0,0.0,1.0,-1.958014726638794,1.9580116271972656,3.093711711699143e-06,1.5124444961547852,0.0,0.0,0.0,40.98978042602539,43.0,52.26622772216797,-0.0,564.9361572265625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.9525610208511353,0.2163201570510864,0.1936711370944976,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5405578613281,0.9666624069213868,0.2258341908454895,0.2127052992582321,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.9449802041053772,0.211804524064064,0.1474190056324005,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9227290153503418,0.199246346950531,0.1876442283391952,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9226284623146056,0.1989125162363052,0.8898538947105408,290.5408935546875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823059082031,297.5124206542969,290.5434265136719,1.0,0.3496946096420288,1.0,1.0,0.0,1.0,-1.958014726638794,1.9580116271972656,3.093711711699143e-06,1.5124444961547852,0.0,0.0,0.0,40.98978042602539,43.0,52.26622772216797,-0.0,564.9361572265625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.9928815364837646,0.2217131108045578,0.1983751058578491,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9832615852355956,0.2328585982322693,0.2015648335218429,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9878135323524476,0.2175878882408142,0.1513448506593704,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785827636719,0.9708170890808104,0.2054304927587509,0.1933357417583465,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.9690534472465516,0.2040095776319503,0.9119904041290284,290.5790405273437,289.32720947265625,290.6199951171875,289.0399475097656,290.6189880371094,297.5267028808594,290.5813903808594,1.0,0.352068692445755,1.0,1.0,0.0,1.0,-1.988174319267273,1.988171100616455,3.1888059766060906e-06,1.5362224578857422,0.0,0.0,0.0,38.76827621459961,63.0,52.321319580078125,-0.0,579.7105102539062,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.9928815364837646,0.2217131108045578,0.1983751058578491,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9832615852355956,0.2328585982322693,0.2015648335218429,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.9878135323524476,0.2175878882408142,0.1513448506593704,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785827636719,0.9708170890808104,0.2054304927587509,0.1933357417583465,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.9690534472465516,0.2040095776319503,0.9119904041290284,290.5790405273437,289.32720947265625,290.6199951171875,289.0399475097656,290.6189880371094,297.5267028808594,290.5813903808594,1.0,0.352068692445755,1.0,1.0,0.0,1.0,-1.988174319267273,1.988171100616455,3.1888059766060906e-06,1.5362224578857422,0.0,0.0,0.0,38.76827621459961,63.0,52.321319580078125,-0.0,579.7105102539062,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.9916061162948608,0.2272448241710662,0.2033181488513946,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151733398437,0.9872567057609558,0.241220161318779,0.2106253951787948,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151733398437,0.9871045351028442,0.223546028137207,0.1554802060127258,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.9711143374443054,0.2118076831102371,0.1993271857500076,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6150817871094,0.9677594900131226,0.2093041837215423,0.9355572462081908,290.6155700683594,289.28173828125,290.6566772460937,289.0629577636719,290.6556701660156,297.5467529296875,290.6180725097656,1.0,0.3629454672336578,1.0,1.0,0.0,1.0,-2.0456790924072266,2.045675754547119,3.37324854626786e-06,1.5807327032089231,0.0,0.0,0.0,41.01224899291992,83.0,51.79633712768555,-0.0,631.349609375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
