time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386640,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.9916061162948608,0.2272448241710662,0.2033181488513946,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151733398437,0.9872567057609558,0.241220161318779,0.2106253951787948,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151733398437,0.9871045351028442,0.223546028137207,0.1554802060127258,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.9711143374443054,0.2118076831102371,0.1993271857500076,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6150817871094,0.9677594900131226,0.2093041837215423,0.9355572462081908,290.6155700683594,289.28173828125,290.6566772460937,289.0629577636719,290.6556701660156,297.5467529296875,290.6180725097656,1.0,0.3629454672336578,1.0,1.0,0.0,1.0,-2.0456790924072266,2.045675754547119,3.37324854626786e-06,1.5807327032089231,0.0,0.0,0.0,41.01224899291992,83.0,51.79633712768555,-0.0,631.349609375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337280273437,0.984003484249115,0.2300585359334945,0.2058640718460083,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6337890625,0.995043694972992,0.2446484416723251,0.22601318359375,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6336975097656,0.9794867038726808,0.2265878617763519,0.15761598944664,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6336364746094,0.9630179405212402,0.2150667160749435,0.2024222761392593,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.958686351776123,0.2120207697153091,0.9478169679641724,290.63409423828125,289.2590026855469,290.67498779296875,289.0741882324219,290.6740417480469,297.552978515625,290.6366271972656,1.0,0.3711594939231872,1.0,1.0,0.0,1.0,-2.08811354637146,2.088109970092773,3.5130597098032013e-06,1.6136301755905151,0.0,0.0,0.0,43.25615692138672,83.0,51.83444595336914,-0.0,673.3995971679688,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.653076171875,0.9539981484413148,0.2328709810972213,0.2085122019052505,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.973844826221466,0.247475266456604,0.2333193123340606,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.9489415884017944,0.2296382039785385,0.1598380953073501,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529846191406,0.9306305050849916,0.218339130282402,0.2056389451026916,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.9250932335853576,0.214744433760643,0.9606354236602784,290.65338134765625,289.2362670898437,290.6933288574219,289.085205078125,290.6923828125,297.5555419921875,290.6556396484375,1.0,0.3804667294025421,1.0,1.0,0.0,1.0,-2.125559091567993,2.125555515289306,3.638436055553029e-06,1.6423174142837524,0.0,0.0,0.0,47.70012664794922,103.0,52.15953063964844,-0.0,719.5318603515625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.8731443285942078,0.2384840995073318,0.2140098065137863,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.8912990689277649,0.2535131275653839,0.2393929213285446,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.8696132302284241,0.2357560247182846,0.164459154009819,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.8560245037078857,0.2249142974615097,0.2123244851827621,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8505274057388306,0.220203161239624,0.9873809814453124,290.6913757324219,289.1907958984375,290.7300109863281,289.10662841796875,290.72906494140625,297.5616760253906,290.6937255859375,1.0,0.4005011022090912,1.0,1.0,0.0,1.0,-2.181715965270996,2.1817121505737305,3.833420578303048e-06,1.6868473291397097,0.0,0.0,0.0,61.94668960571289,123.0,52.32419204711914,-0.0,822.86083984375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.8731443285942078,0.2384840995073318,0.2140098065137863,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.8912990689277649,0.2535131275653839,0.2393929213285446,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.8696132302284241,0.2357560247182846,0.164459154009819,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.8560245037078857,0.2249142974615097,0.2123244851827621,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8505274057388306,0.220203161239624,0.9873809814453124,290.6913757324219,289.1907958984375,290.7300109863281,289.10662841796875,290.72906494140625,297.5616760253906,290.6937255859375,1.0,0.4005011022090912,1.0,1.0,0.0,1.0,-2.181715965270996,2.1817121505737305,3.833420578303048e-06,1.6868473291397097,0.0,0.0,0.0,61.94668960571289,123.0,52.32419204711914,-0.0,822.86083984375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.8262305855751038,0.2441409975290298,0.2196128219366073,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.8423361778259277,0.2600077688694,0.2459996938705444,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.823782742023468,0.2419536560773849,0.1691877692937851,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286376953125,0.8123637437820435,0.2315850555896759,0.2191710025072097,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286071777344,0.8058729767799377,0.2257404774427414,1.0148059129714966,290.7290344238281,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.569580078125,290.7313537597656,1.0,0.4223574995994568,1.0,1.0,0.0,1.0,-2.2432239055633545,2.2432198524475098,4.0515856198908295e-06,1.7346476316452026,0.0,0.0,0.0,78.39521026611328,111.0,52.2468376159668,-0.0,943.8390502929688,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.8262305855751038,0.2441409975290298,0.2196128219366073,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287902832031,0.8423361778259277,0.2600077688694,0.2459996938705444,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72869873046875,0.823782742023468,0.2419536560773849,0.1691877692937851,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286376953125,0.8123637437820435,0.2315850555896759,0.2191710025072097,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7286071777344,0.8058729767799377,0.2257404774427414,1.0148059129714966,290.7290344238281,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.569580078125,290.7313537597656,1.0,0.4223574995994568,1.0,1.0,0.0,1.0,-2.2432239055633545,2.2432198524475098,4.0515856198908295e-06,1.7346476316452026,0.0,0.0,0.0,78.39521026611328,111.0,52.2468376159668,-0.0,943.8390502929688,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.8188830018043518,0.2498665153980255,0.2249006778001785,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665100097656,0.8354073166847229,0.2667846381664276,0.2525154948234558,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76641845703125,0.8170607089996338,0.2482460141181945,0.1736918687820434,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.806212842464447,0.2383608371019363,0.2257249355316162,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663269042969,0.7984186410903931,0.2313700765371322,1.0407845973968506,290.76678466796875,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.5782775878906,290.7690124511719,1.0,0.4345596432685852,1.0,1.0,0.0,1.0,-2.301894187927246,2.3018898963928223,4.265704774297774e-06,1.780256748199463,0.0,0.0,0.0,85.12444305419922,99.0,52.21944046020508,-0.0,1030.035888671875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.8188830018043518,0.2498665153980255,0.2249006778001785,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665100097656,0.8354073166847229,0.2667846381664276,0.2525154948234558,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76641845703125,0.8170607089996338,0.2482460141181945,0.1736918687820434,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663879394531,0.806212842464447,0.2383608371019363,0.2257249355316162,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7663269042969,0.7984186410903931,0.2313700765371322,1.0407845973968506,290.76678466796875,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.5782775878906,290.7690124511719,1.0,0.4345596432685852,1.0,1.0,0.0,1.0,-2.301894187927246,2.3018898963928223,4.265704774297774e-06,1.780256748199463,0.0,0.0,0.0,85.12444305419922,99.0,52.21944046020508,-0.0,1030.035888671875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8306909799575806,0.2557289898395538,0.2300269454717636,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.8483806848526001,0.2738092839717865,0.258983850479126,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.829494833946228,0.2546914219856262,0.1780821532011032,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8197495937347412,0.2452950626611709,0.2321301698684692,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.8113183379173279,0.2371480613946914,1.0660110712051392,290.80438232421875,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.5877685546875,290.8065490722656,1.0,0.4413714706897735,1.0,1.0,0.0,1.0,-2.35909390449524,2.3590893745422363,4.47992215413251e-06,1.824644684791565,0.0,0.0,0.0,84.60414123535156,87.0,52.13266754150391,-0.0,1089.536376953125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8306909799575806,0.2557289898395538,0.2300269454717636,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.8483806848526001,0.2738092839717865,0.258983850479126,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.829494833946228,0.2546914219856262,0.1780821532011032,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8197495937347412,0.2452950626611709,0.2321301698684692,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.8113183379173279,0.2371480613946914,1.0660110712051392,290.80438232421875,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.5877685546875,290.8065490722656,1.0,0.4413714706897735,1.0,1.0,0.0,1.0,-2.35909390449524,2.3590893745422363,4.47992215413251e-06,1.824644684791565,0.0,0.0,0.0,84.60414123535156,87.0,52.13266754150391,-0.0,1089.536376953125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.8420557379722595,0.2587159872055053,0.2325697988271713,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8228759765625,0.8608535528182983,0.2774054706096649,0.2622261047363281,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82281494140625,0.8411400318145752,0.2579766809940338,0.1802659630775451,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82275390625,0.8315842151641846,0.2488272339105606,0.2353195697069168,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8227233886719,0.822748601436615,0.2400992661714553,1.0785484313964844,290.8231506347656,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.5927734375,290.8252868652344,1.0,0.4434337019920349,1.0,1.0,0.0,1.0,-2.3875598907470703,2.3875553607940674,4.588549018080812e-06,1.846718192100525,0.0,0.0,0.0,82.51045989990234,87.0,52.09175109863281,-0.0,1112.6312255859375,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.841552734375,0.8575586676597595,0.2617400586605072,0.235111266374588,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8416442871094,0.8777889609336853,0.2810538113117218,0.2654820680618286,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.841552734375,0.8569251298904419,0.2613041996955871,0.1824520975351333,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415222167969,0.8472553491592407,0.2524037659168243,0.2385139167308807,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414611816406,0.837579071521759,0.2430932819843292,1.0911022424697876,290.8418884277344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.5978698730469,290.843994140625,1.0,0.4448779225349426,1.0,1.0,0.0,1.0,-2.416069507598877,2.416064739227295,4.698683369497303e-06,1.8688162565231323,0.0,0.0,0.0,79.51020812988281,75.0,52.05452346801758,-0.0,1132.5059814453125,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684387207031,0.8892549872398376,0.2661413252353668,0.2387664914131164,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.9119368195533752,0.286374568939209,0.2701861560344696,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684387207031,0.8890826106071472,0.2661511600017547,0.1856022924184799,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683776855469,0.8791018128395081,0.2576120793819427,0.2431190609931945,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86834716796875,0.867630124092102,0.2474636882543563,1.1092088222503662,290.8687438964844,288.976318359375,290.9029541015625,289.1943664550781,290.9021301269531,297.6053771972656,290.870849609375,1.0,0.4461662769317627,1.0,1.0,0.0,1.0,-2.457181692123413,2.457176923751831,4.859859927819343e-06,1.900668978691101,0.0,0.0,0.0,73.96526336669922,75.0,52.00828552246094,-0.0,1156.7418212890625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.9056390523910522,0.2678959965705871,0.2402128875255584,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87908935546875,0.931072473526001,0.2884988784790039,0.2720532417297363,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790283203125,0.905671000480652,0.2680850625038147,0.186850756406784,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87896728515625,0.8956289291381836,0.2596898674964905,0.2449447214603424,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.8834453821182251,0.2492105364799499,1.1163924932479858,290.8793334960937,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.6083984375,290.88140869140625,1.0,0.4464927613735199,1.0,1.0,0.0,1.0,-2.4734861850738525,2.4734814167022705,4.924548647977645e-06,1.913297414779663,0.0,0.0,0.0,71.46334075927734,63.0,51.99232482910156,-0.0,1165.2554931640625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.9484849572181702,0.2712169587612152,0.2429380118846893,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8989562988281,0.9731791615486144,0.292524129152298,0.2755783796310425,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.948957622051239,0.2717482447624206,0.1892058998346328,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988342285156,0.9379567503929138,0.2636254727840423,0.2483894973993301,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.9228329062461852,0.252524197101593,1.1299586296081543,290.8992004394531,288.9393310546875,290.93280029296875,289.2069702148437,290.9319763183594,297.6141052246094,290.9012451171875,1.0,0.4469159841537475,1.0,1.0,0.0,1.0,-2.504262208938598,2.504257202148437,5.047839295002632e-06,1.9371296167373653,0.0,0.0,0.0,66.39013671875,63.0,51.96500396728516,-0.0,1180.0672607421875,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387600,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168395996094,0.985294222831726,0.2741722166538238,0.2454003989696502,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169311523437,0.9990000128746032,0.2961661219596863,0.2736622989177704,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168395996094,0.9859700202941896,0.2750129997730255,0.1913340836763382,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91680908203125,0.9774852395057678,0.2671339511871338,0.2514999210834503,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.916748046875,0.9638604521751404,0.2554815113544464,1.1422548294067385,290.9172058105469,288.85400390625,290.95001220703125,289.2138671875,290.9491882324219,297.619140625,290.91925048828125,1.0,0.4468865394592285,1.0,1.0,0.0,1.0,-2.526112794876098,2.526107788085937,5.137402695254423e-06,1.9546012878417969,0.0,0.0,0.0,62.43196868896485,83.0,52.29591369628906,-0.0,1189.1617431640625,1.0,283.14617919921875,288.3495178222656,286.69970703125,286.7198181152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.021757484094438e-20,-5.108787824368974e-21,-5.1087874204721904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95654296875,0.9780433773994446,0.2706668674945831,0.246285006403923,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95184326171875,0.9990000128746032,0.2967965006828308,0.2814943194389343,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.9801908731460572,0.273761510848999,0.1929600834846496,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577941894531,0.9723546504974364,0.2672741413116455,0.2545330226421356,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609069824219,0.9573286175727844,0.2548657059669494,1.1529289484024048,287.93896484375,288.8187866210937,290.9788818359375,289.2249450683594,290.9780578613281,297.56988525390625,287.850830078125,1.0,0.4532176256179809,1.0,1.0,0.0,1.0,-2.5549211502075195,2.55491590499878,5.255024461803259e-06,1.976790189743042,0.9317790865898132,0.9317790865898132,0.0,64.59027862548828,83.0,13235.779296875,-0.0,1233.5765380859375,1.0,283.1499938964844,287.5248413085937,288.09283447265625,288.64727783203125,293.1499938964844,293.1499938964844,283.1499938964844,1958.161376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8863729238510132,0.886374831199646,5.458859675400164e-08,4.262386798858643,4.262377262115479,9.816082638280932e-06,0.0,0.0,-0.0,3364.3447265625,0.0,21.8630313873291,1894.9525146484373,0.0,0.0,0.2278191298246383,1.0,0.0,3.0,1.0,0.0
12387720,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.9433031678199768,0.2674797475337982,0.2441853731870651,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170349121094,0.9736339449882508,0.2948589622974396,0.2814853489398956,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.9471254348754884,0.2715726494789123,0.1919755786657333,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.938503086566925,0.2656705975532532,0.2537231147289276,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229248046875,0.9215023517608644,0.2530427873134613,1.1481995582580566,287.6094055175781,288.4924011230469,290.98712158203125,289.2280578613281,290.986328125,297.5378723144531,287.5528869628906,1.0,0.4547838270664215,1.0,1.0,0.0,1.0,-2.545111656188965,2.5451064109802246,5.216223144088872e-06,1.96994149684906,0.928647518157959,0.928647518157959,0.0,68.80863952636719,103.0,14406.52734375,-0.0,1239.5748291015625,1.0,283.1499938964844,286.96600341796875,288.5791320800781,289.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,2530.4111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.999194860458374,0.9991967678070068,6.722310530449249e-08,4.265146255493164,4.26513671875,9.792566743271893e-06,0.0,0.0,-0.0,3480.388916015625,0.0,31.17827796936035,1895.3311767578125,0.0,0.0,0.2581492364406585,1.0,0.0,3.0,1.0,0.0
12387780,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.827974796295166,0.255222350358963,0.2334791272878646,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8576202988624573,0.2866058647632599,0.2746787369251251,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.8344509601593018,0.2624539136886596,0.1862003803253173,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.8301867246627808,0.2584975361824035,0.2479855120182037,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.816508412361145,0.2444672137498855,1.115395188331604,286.8497314453125,288.38726806640625,291.02520751953125,289.24188232421875,291.0243530273437,297.4054870605469,286.82330322265625,1.0,0.4607039391994476,1.0,1.0,0.0,1.0,-2.4703376293182373,2.470332622528076,4.914696091873338e-06,1.9122503995895384,0.9027017951011658,0.9027017951011658,0.0,90.71361541748048,91.0,18199.826171875,-0.0,1242.556396484375,1.0,283.1499938964844,286.18341064453125,290.70574951171875,291.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,5840.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.480197191238403,1.4802011251449585,1.461961289805913e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4162.5390625,0.0,102.00879669189452,1895.43701171875,0.0,0.0,0.3764640390872955,1.0,0.0,3.0,1.0,0.0
12387840,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.827974796295166,0.255222350358963,0.2334791272878646,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8576202988624573,0.2866058647632599,0.2746787369251251,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.8344509601593018,0.2624539136886596,0.1862003803253173,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.8301867246627808,0.2584975361824035,0.2479855120182037,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.816508412361145,0.2444672137498855,1.115395188331604,286.8497314453125,288.38726806640625,291.02520751953125,289.24188232421875,291.0243530273437,297.4054870605469,286.82330322265625,1.0,0.4607039391994476,1.0,1.0,0.0,1.0,-2.4703376293182373,2.470332622528076,4.914696091873338e-06,1.9122503995895384,0.9027017951011658,0.9027017951011658,0.0,90.71361541748048,91.0,18199.826171875,-0.0,1242.556396484375,1.0,283.1499938964844,286.18341064453125,290.70574951171875,291.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,5840.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.480197191238403,1.4802011251449585,1.461961289805913e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4162.5390625,0.0,102.00879669189452,1895.43701171875,0.0,0.0,0.3764640390872955,1.0,0.0,3.0,1.0,0.0
12387900,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063537597656,0.8074588179588318,0.250861257314682,0.2293152064085006,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.8380064368247986,0.2833641171455383,0.2715890109539032,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8152523040771484,0.2589166462421417,0.183681920170784,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.811597466468811,0.255559355020523,0.2452451288700103,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.7960370182991028,0.2406751662492752,1.0987422466278076,286.6020812988281,288.3659362792969,291.04461669921875,289.2486877441406,291.0437316894531,297.3533935546875,286.5803527832031,1.0,0.4594427347183227,1.0,1.0,0.0,1.0,-2.4352927207946777,2.435287952423096,4.776195055455901e-06,1.8850301504135127,0.888650119304657,0.888650119304657,0.0,96.05828857421876,91.0,19391.189453125,-0.0,1223.1387939453125,1.0,283.1499938964844,285.9539489746094,291.79693603515625,292.5506896972656,293.1499938964844,293.1499938964844,283.1499938964844,7879.21337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.692452311515808,1.6924575567245483,1.911289047029641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.5458984375,0.0,153.32986450195312,1895.4371337890625,0.0,0.0,0.4261370301246643,1.0,0.0,3.0,1.0,0.0
12387960,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.7963030338287354,0.2474115937948227,0.2259296774864196,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.419189453125,0.8287426233291626,0.2807186245918274,0.2689294815063476,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200744628906,0.8052273988723755,0.2560369074344635,0.1815320998430252,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.8018991947174072,0.2531189620494842,0.2428230345249176,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.7852116227149963,0.2373476773500442,1.0833476781845093,286.417236328125,288.4060363769531,291.0642395019531,289.25543212890625,291.0633544921875,297.310791015625,286.4009094238281,1.0,0.4566968977451324,1.0,1.0,0.0,1.0,-2.4040350914001465,2.4040303230285645,4.654290933103766e-06,1.8607012033462524,0.8733168840408325,0.8733168840408325,0.0,98.04844665527344,79.0,20160.498046875,-0.0,1194.7752685546875,1.0,283.1499938964844,285.78375244140625,292.8812561035156,293.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,9878.71484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0925482586026191,1.0,0.0,0.0,1.860175967216492,1.860182285308838,2.3088804823601095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.63623046875,0.0,204.9565887451172,1895.4371337890625,0.0,0.0,0.4645771980285644,1.0,0.0,3.0,1.0,0.0
12388020,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7922500371932983,0.2426778674125671,0.221034899353981,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8267396092414856,0.2771060168743133,0.2649708390235901,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8022732734680176,0.2520637214183807,0.17833311855793,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7996182441711426,0.2497262954711914,0.2391245067119598,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.7807232141494751,0.2321874946355819,1.0578548908233645,286.2032470703125,288.422119140625,291.1042785644531,289.2687683105469,291.10333251953125,297.2508239746094,286.1951599121094,1.0,0.4482918381690979,1.0,1.0,0.0,1.0,-2.3544721603393555,2.3544676303863525,4.464249741431559e-06,1.8220680952072144,0.8424504995346069,0.8424504995346069,0.0,95.6426010131836,67.0,20873.96484375,-0.0,1128.71044921875,1.0,283.1499938964844,285.5888977050781,293.9139404296875,295.30523681640625,293.1499938964844,293.1499938964844,283.1499938964844,13258.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748703241348266,1.0,0.0,0.0,2.061253309249878,2.0612614154815674,2.835020040947711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.49072265625,0.0,283.634033203125,1895.4371337890625,0.0,435.5457153320313,0.5147948861122131,1.0,0.0,3.0,1.0,0.0
12388080,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7922500371932983,0.2426778674125671,0.221034899353981,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8267396092414856,0.2771060168743133,0.2649708390235901,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.8022732734680176,0.2520637214183807,0.17833311855793,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7996182441711426,0.2497262954711914,0.2391245067119598,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.7807232141494751,0.2321874946355819,1.0578548908233645,286.2032470703125,288.422119140625,291.1042785644531,289.2687683105469,291.10333251953125,297.2508239746094,286.1951599121094,1.0,0.4482918381690979,1.0,1.0,0.0,1.0,-2.3544721603393555,2.3544676303863525,4.464249741431559e-06,1.8220680952072144,0.8424504995346069,0.8424504995346069,0.0,95.6426010131836,67.0,20873.96484375,-0.0,1128.71044921875,1.0,283.1499938964844,285.5888977050781,293.9139404296875,295.30523681640625,293.1499938964844,293.1499938964844,283.1499938964844,13258.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748703241348266,1.0,0.0,0.0,2.061253309249878,2.0612614154815674,2.835020040947711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.49072265625,0.0,283.634033203125,1895.4371337890625,0.0,435.5457153320313,0.5147948861122131,1.0,0.0,3.0,1.0,0.0
12388140,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.8049139976501465,0.2399993985891342,0.2179746627807617,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.840069591999054,0.2753053605556488,0.2626148164272308,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.8154592514038086,0.2499484121799469,0.1763693392276764,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.8133540153503418,0.2480082362890243,0.2368705719709396,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7922275066375732,0.2287915199995041,1.0395313501358032,286.1172790527344,288.4354553222656,291.1452941894531,289.281982421875,291.1443176269531,297.2165832519531,286.114501953125,1.0,0.4379277527332306,1.0,1.0,0.0,1.0,-2.320874691009521,2.3208703994750977,4.337707650847733e-06,1.7958393096923828,0.8111901879310608,0.8111901879310608,0.0,87.92910766601562,55.0,21023.45703125,-0.0,1061.2431640625,1.0,283.1499938964844,285.512939453125,293.18035888671875,294.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,15744.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627407073974609,1.0,0.0,0.0,2.1316564083099365,2.131665229797364,3.031989876944863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.5830078125,0.0,320.5372619628906,1895.4371337890625,0.0,1330.038330078125,0.5369967222213745,1.0,0.0,3.0,1.0,0.0
12388200,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.8049139976501465,0.2399993985891342,0.2179746627807617,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.840069591999054,0.2753053605556488,0.2626148164272308,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.8154592514038086,0.2499484121799469,0.1763693392276764,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.8133540153503418,0.2480082362890243,0.2368705719709396,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7922275066375732,0.2287915199995041,1.0395313501358032,286.1172790527344,288.4354553222656,291.1452941894531,289.281982421875,291.1443176269531,297.2165832519531,286.114501953125,1.0,0.4379277527332306,1.0,1.0,0.0,1.0,-2.320874691009521,2.3208703994750977,4.337707650847733e-06,1.7958393096923828,0.8111901879310608,0.8111901879310608,0.0,87.92910766601562,55.0,21023.45703125,-0.0,1061.2431640625,1.0,283.1499938964844,285.512939453125,293.18035888671875,294.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,15744.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627407073974609,1.0,0.0,0.0,2.1316564083099365,2.131665229797364,3.031989876944863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.5830078125,0.0,320.5372619628906,1895.4371337890625,0.0,1330.038330078125,0.5369967222213745,1.0,0.0,3.0,1.0,0.0
12388260,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8299373388290405,0.2386319786310196,0.2161239385604858,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8677752614021301,0.2747767567634582,0.2614599168300628,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8408843278884888,0.2490893304347992,0.1752902567386627,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8391153812408447,0.247502863407135,0.23574760556221,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.8171184062957764,0.226718470454216,1.027063012123108,286.09674072265625,288.4459533691406,291.1873474121094,289.29510498046875,291.1863098144531,297.1991882324219,286.0970153808594,1.0,0.426894873380661,1.0,1.0,0.0,1.0,-2.2996325492858887,2.299628496170044,4.258647095412016e-06,1.779233455657959,0.7799920439720154,0.7799920439720154,0.0,77.46219635009766,43.0,20964.583984375,-0.0,997.6096801757812,1.0,283.1499938964844,285.4964294433594,292.52374267578125,294.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17789.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701724648475647,1.0,0.0,0.0,2.134589433670044,2.134598731994629,3.040339606741327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.048828125,0.0,330.6231689453125,1895.4371337890625,0.0,1624.3902587890625,0.5410684943199158,1.0,0.0,3.0,1.0,0.0
12388320,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8299373388290405,0.2386319786310196,0.2161239385604858,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8677752614021301,0.2747767567634582,0.2614599168300628,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8408843278884888,0.2490893304347992,0.1752902567386627,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8391153812408447,0.247502863407135,0.23574760556221,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.8171184062957764,0.226718470454216,1.027063012123108,286.09674072265625,288.4459533691406,291.1873474121094,289.29510498046875,291.1863098144531,297.1991882324219,286.0970153808594,1.0,0.426894873380661,1.0,1.0,0.0,1.0,-2.2996325492858887,2.299628496170044,4.258647095412016e-06,1.779233455657959,0.7799920439720154,0.7799920439720154,0.0,77.46219635009766,43.0,20964.583984375,-0.0,997.6096801757812,1.0,283.1499938964844,285.4964294433594,292.52374267578125,294.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17789.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701724648475647,1.0,0.0,0.0,2.134589433670044,2.134598731994629,3.040339606741327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.048828125,0.0,330.6231689453125,1895.4371337890625,0.0,1624.3902587890625,0.5410684943199158,1.0,0.0,3.0,1.0,0.0
12388380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8716910481452942,0.2381234914064407,0.2150657624006271,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9160395264625548,0.275119811296463,0.2611449360847473,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.884832501411438,0.2490717321634292,0.174811765551567,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8832385540008545,0.2478428930044174,0.2354348599910736,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.8564978241920471,0.2255842238664627,1.0188833475112915,286.1253662109375,288.4535217285156,291.2304077148437,289.3082580566406,291.2293701171875,297.1923522949219,286.1279296875,1.0,0.4157966375350952,1.0,1.0,0.0,1.0,-2.287200689315796,2.287196636199951,4.212693056615535e-06,1.769492268562317,0.749432384967804,0.749432384967804,0.0,65.67906951904297,31.0,20729.666015625,-0.0,938.843017578125,1.0,283.1499938964844,285.5253295898437,292.2475891113281,293.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,19279.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843316555023193,1.0,0.0,0.0,2.0805296897888184,2.080538988113404,2.8882928404527775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.58642578125,0.0,316.2802734375,1895.4371337890625,0.0,1489.363525390625,0.5319523215293884,1.0,0.0,3.0,1.0,0.0
12388440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8716910481452942,0.2381234914064407,0.2150657624006271,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9160395264625548,0.275119811296463,0.2611449360847473,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.884832501411438,0.2490717321634292,0.174811765551567,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8832385540008545,0.2478428930044174,0.2354348599910736,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.8564978241920471,0.2255842238664627,1.0188833475112915,286.1253662109375,288.4535217285156,291.2304077148437,289.3082580566406,291.2293701171875,297.1923522949219,286.1279296875,1.0,0.4157966375350952,1.0,1.0,0.0,1.0,-2.287200689315796,2.287196636199951,4.212693056615535e-06,1.769492268562317,0.749432384967804,0.749432384967804,0.0,65.67906951904297,31.0,20729.666015625,-0.0,938.843017578125,1.0,283.1499938964844,285.5253295898437,292.2475891113281,293.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,19279.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843316555023193,1.0,0.0,0.0,2.0805296897888184,2.080538988113404,2.8882928404527775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.58642578125,0.0,316.2802734375,1895.4371337890625,0.0,1489.363525390625,0.5319523215293884,1.0,0.0,3.0,1.0,0.0
12388500,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.9042121171951294,0.2381104826927185,0.2147591263055801,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.9548883438110352,0.2755379378795624,0.2612269222736358,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537780761719,0.9195064902305604,0.2492997646331787,0.174742192029953,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.917894184589386,0.248253583908081,0.2355117201805114,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.8874855041503906,0.2252851128578186,1.0160332918167114,286.15435791015625,288.4271850585937,291.2523498535156,289.3148498535156,291.25128173828125,297.191650390625,286.1579284667969,1.0,0.410315603017807,1.0,1.0,0.0,1.0,-2.2835137844085693,2.283509492874145,4.199094746581977e-06,1.7665919065475464,0.7348278164863586,0.7348278164863586,0.0,59.53482818603516,31.0,20557.6328125,-0.0,911.226318359375,1.0,283.1499938964844,285.5533142089844,292.2044372558594,293.6410827636719,293.1499938964844,293.1499938964844,283.1499938964844,19855.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704342365264893,1.0,0.0,0.0,2.037281990051269,2.0372910499572754,2.769463947061013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.45556640625,0.0,302.6820678710937,1895.4371337890625,0.0,1385.69775390625,0.5237265229225159,1.0,0.0,3.0,1.0,0.0
12388560,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.9535866975784302,0.2382306307554245,0.2145776748657226,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.9969351291656494,0.2760948836803436,0.2614433169364929,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.9689061641693116,0.2496580183506012,0.1747678965330124,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.9676874279975892,0.2487963289022445,0.235719621181488,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.9338029623031616,0.225132554769516,1.0138763189315796,286.1909484863281,288.45806884765625,291.2745361328125,289.3215026855469,291.2734680175781,297.1923217773437,286.1952209472656,1.0,0.4048943221569061,1.0,1.0,0.0,1.0,-2.2808949947357178,2.280890941619873,4.189516857877607e-06,1.7645692825317385,0.7199610471725464,0.7199610471725464,0.0,53.337100982666016,51.0,20362.40234375,-0.0,884.6746215820312,1.0,283.1499938964844,285.5879211425781,292.1968688964844,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20257.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570473313331604,1.0,0.0,0.0,1.9879179000854488,1.987926721572876,2.636879230522027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4404296875,0.0,286.7206726074219,1895.4371337890625,0.0,1289.6796875,0.5139955282211304,1.0,0.0,3.0,1.0,0.0
