time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388620,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27978515625,0.96264910697937,0.2387378215789795,0.2149164676666259,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.9988964796066284,0.2783993184566498,0.2570280432701111,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27996826171875,0.9777179956436156,0.2506465017795563,0.1753649413585662,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27996826171875,0.9770284295082092,0.2501631379127502,0.236881598830223,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.942680299282074,0.2251465022563934,1.0132800340652466,286.2809143066406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186340332031,297.199951171875,286.2868957519531,1.0,0.4045246541500091,1.0,1.0,0.0,1.0,-2.277728080749512,2.277724027633667,4.177503797109239e-06,1.7618699073791504,0.6918435096740723,0.6918435096740723,0.0,52.31035614013672,71.0,19885.228515625,-0.0,877.451904296875,1.0,283.1499938964844,285.6729736328125,292.2304077148437,293.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,20804.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355565190315247,1.0,0.0,0.0,1.8727543354034424,1.872762680053711,2.3402110116421682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.31640625,0.0,250.570053100586,1895.4371337890625,0.0,1144.069091796875,0.4909340143203735,1.0,0.0,3.0,1.0,0.0
12388680,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27978515625,0.96264910697937,0.2387378215789795,0.2149164676666259,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.9988964796066284,0.2783993184566498,0.2570280432701111,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27996826171875,0.9777179956436156,0.2506465017795563,0.1753649413585662,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27996826171875,0.9770284295082092,0.2501631379127502,0.236881598830223,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.942680299282074,0.2251465022563934,1.0132800340652466,286.2809143066406,288.4595031738281,291.3197631835937,289.3348693847656,291.3186340332031,297.199951171875,286.2868957519531,1.0,0.4045246541500091,1.0,1.0,0.0,1.0,-2.277728080749512,2.277724027633667,4.177503797109239e-06,1.7618699073791504,0.6918435096740723,0.6918435096740723,0.0,52.31035614013672,71.0,19885.228515625,-0.0,877.451904296875,1.0,283.1499938964844,285.6729736328125,292.2304077148437,293.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,20804.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355565190315247,1.0,0.0,0.0,1.8727543354034424,1.872762680053711,2.3402110116421682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.31640625,0.0,250.570053100586,1895.4371337890625,0.0,1144.069091796875,0.4909340143203735,1.0,0.0,3.0,1.0,0.0
12388740,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.9208219647407532,0.2395892292261123,0.2157940119504928,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9741232991218568,0.2799513041973114,0.2651868760585785,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.938732922077179,0.2519704699516296,0.1763792484998703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.9384491443634032,0.2518692016601562,0.2386152595281601,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.9008519053459167,0.2255304604768753,1.0155694484710691,286.4059753417969,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.20513916015625,286.4128723144531,1.0,0.4114125370979309,1.0,1.0,0.0,1.0,-2.293076515197754,2.293072462081909,4.234678272041492e-06,1.7742648124694824,0.6664289832115173,0.6664289832115173,0.0,57.73895263671875,91.0,19410.31640625,-0.0,914.3952026367188,1.0,283.1499938964844,285.7850036621094,292.2771911621094,293.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20989.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213625073432922,1.0,0.0,0.0,1.7488573789596558,1.7488651275634766,2.0408081979894643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.68017578125,0.0,214.26275634765625,1895.4371337890625,0.0,1054.1077880859375,0.465879887342453,1.0,0.0,3.0,1.0,0.0
12388800,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.9208219647407532,0.2395892292261123,0.2157940119504928,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9741232991218568,0.2799513041973114,0.2651868760585785,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.938732922077179,0.2519704699516296,0.1763792484998703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.9384491443634032,0.2518692016601562,0.2386152595281601,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.9008519053459167,0.2255304604768753,1.0155694484710691,286.4059753417969,288.402099609375,291.3660583496094,289.3484802246094,291.36492919921875,297.20513916015625,286.4128723144531,1.0,0.4114125370979309,1.0,1.0,0.0,1.0,-2.293076515197754,2.293072462081909,4.234678272041492e-06,1.7742648124694824,0.6664289832115173,0.6664289832115173,0.0,57.73895263671875,91.0,19410.31640625,-0.0,914.3952026367188,1.0,283.1499938964844,285.7850036621094,292.2771911621094,293.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,20989.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213625073432922,1.0,0.0,0.0,1.7488573789596558,1.7488651275634766,2.0408081979894643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.68017578125,0.0,214.26275634765625,1895.4371337890625,0.0,1054.1077880859375,0.465879887342453,1.0,0.0,3.0,1.0,0.0
12388860,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.8636775016784668,0.2406444251537323,0.2170898467302322,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53436279296875,0.9110131859779358,0.2816225886344909,0.2670645117759704,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.533935546875,0.8786627054214478,0.2534946799278259,0.1777132302522659,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.533935546875,0.8788779973983765,0.2537776827812195,0.2407828867435455,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.8466110825538635,0.2261281013488769,1.0199782848358154,286.5350646972656,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.21099853515625,286.5421447753906,1.0,0.4225195050239563,1.0,1.0,0.0,1.0,-2.307948350906372,2.307944059371948,4.2887004383374006e-06,1.7852821350097656,0.6435644626617432,0.6435644626617432,0.0,68.66890716552734,111.0,18890.13671875,-0.0,971.7125854492188,1.0,283.1499938964844,285.8998718261719,292.3119201660156,293.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,20865.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115453243255615,1.0,0.0,0.0,1.6298766136169434,1.629883885383606,1.7725677992075364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.3623046875,0.0,182.24256896972656,1895.4371337890625,0.0,994.96826171875,0.4416926801204681,1.0,0.0,3.0,1.0,0.0
12388920,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.8636775016784668,0.2406444251537323,0.2170898467302322,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53436279296875,0.9110131859779358,0.2816225886344909,0.2670645117759704,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.533935546875,0.8786627054214478,0.2534946799278259,0.1777132302522659,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.533935546875,0.8788779973983765,0.2537776827812195,0.2407828867435455,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.8466110825538635,0.2261281013488769,1.0199782848358154,286.5350646972656,288.34332275390625,291.4134521484375,289.3623962402344,291.4123229980469,297.21099853515625,286.5421447753906,1.0,0.4225195050239563,1.0,1.0,0.0,1.0,-2.307948350906372,2.307944059371948,4.2887004383374006e-06,1.7852821350097656,0.6435644626617432,0.6435644626617432,0.0,68.66890716552734,111.0,18890.13671875,-0.0,971.7125854492188,1.0,283.1499938964844,285.8998718261719,292.3119201660156,293.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,20865.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115453243255615,1.0,0.0,0.0,1.6298766136169434,1.629883885383606,1.7725677992075364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.3623046875,0.0,182.24256896972656,1895.4371337890625,0.0,994.96826171875,0.4416926801204681,1.0,0.0,3.0,1.0,0.0
12388980,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.8188927173614502,0.241839051246643,0.2186508923768997,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.8607183694839478,0.2836265861988067,0.2694343626499176,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8324316143989563,0.2551600337028503,0.1792546212673187,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8330045938491821,0.2558284997940063,0.2432330995798111,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.8021753430366516,0.2268776148557663,1.0257744789123535,286.6674194335937,288.2831115722656,291.4620056152344,289.3766784667969,291.4608154296875,297.2183837890625,286.6744384765625,1.0,0.4362468719482422,1.0,1.0,0.0,1.0,-2.32442593574524,2.3244216442108154,4.3499298953975085e-06,1.7980202436447144,0.6233112812042236,0.6233112812042236,0.0,83.08489227294922,99.0,18374.5,-0.0,1045.8934326171875,1.0,283.1499938964844,286.0155334472656,292.3326416015625,293.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20590.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029107570648193,1.0,0.0,0.0,1.5211337804794312,1.521140456199646,1.5439321998655944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.4521484375,0.0,155.68072509765625,1895.4371337890625,0.0,945.129150390625,0.4196583926677704,1.0,0.0,3.0,1.0,0.0
12389040,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.8188927173614502,0.241839051246643,0.2186508923768997,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.8607183694839478,0.2836265861988067,0.2694343626499176,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8324316143989563,0.2551600337028503,0.1792546212673187,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.8330045938491821,0.2558284997940063,0.2432330995798111,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.8021753430366516,0.2268776148557663,1.0257744789123535,286.6674194335937,288.2831115722656,291.4620056152344,289.3766784667969,291.4608154296875,297.2183837890625,286.6744384765625,1.0,0.4362468719482422,1.0,1.0,0.0,1.0,-2.32442593574524,2.3244216442108154,4.3499298953975085e-06,1.7980202436447144,0.6233112812042236,0.6233112812042236,0.0,83.08489227294922,99.0,18374.5,-0.0,1045.8934326171875,1.0,283.1499938964844,286.0155334472656,292.3326416015625,293.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20590.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029107570648193,1.0,0.0,0.0,1.5211337804794312,1.521140456199646,1.5439321998655944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.4521484375,0.0,155.68072509765625,1895.4371337890625,0.0,945.129150390625,0.4196583926677704,1.0,0.0,3.0,1.0,0.0
12389100,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309265136719,0.8105757236480713,0.2424822151660919,0.2193394005298614,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315673828125,0.8520849943161011,0.2847065925598144,0.2705630660057068,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.8244162797927856,0.2560368180274963,0.1799535900354385,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311706542969,0.825171172618866,0.256896823644638,0.2443607300519943,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.7932434678077698,0.2272978723049163,1.028223156929016,286.73223876953125,288.25250244140625,291.4866943359375,289.38397216796875,291.4855041503906,297.2223205566406,286.7389831542969,1.0,0.4394430816173553,1.0,1.0,0.0,1.0,-2.331747770309448,2.3317432403564453,4.377367986307945e-06,1.803727149963379,0.614132285118103,0.614132285118103,0.0,86.73507690429688,99.0,18121.091796875,-0.0,1068.237060546875,1.0,283.1499938964844,286.0716247558594,292.3401794433594,293.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,20424.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985532402992249,1.0,0.0,0.0,1.4716153144836426,1.4716217517852783,1.445046962089691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.81005859375,0.0,144.44236755371094,1895.4371337890625,0.0,920.776123046875,0.4096688032150268,1.0,0.0,3.0,1.0,0.0
12389160,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933349609375,0.8084099292755127,0.2431695014238357,0.2199765890836715,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939758300781,0.8501616716384888,0.2858361899852752,0.2716476023197174,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.8225296139717102,0.2569527328014374,0.1806099563837051,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.8234692215919495,0.2580017149448395,0.2454287409782409,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930603027344,0.7908278107643127,0.2277564108371734,1.0303964614868164,286.7945861816406,288.22149658203125,291.5116882324219,289.39141845703125,291.510498046875,297.2265014648437,286.80108642578125,1.0,0.4411796629428863,1.0,1.0,0.0,1.0,-2.338498592376709,2.338494300842285,4.40269150203676e-06,1.8089582920074463,0.6055561900138855,0.6055561900138855,0.0,88.06888580322266,87.0,17874.08203125,-0.0,1080.8636474609375,1.0,283.1499938964844,286.1253967285156,292.3470153808594,293.5987243652344,293.1499938964844,293.1499938964844,283.1499938964844,20250.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940876603126526,1.0,0.0,0.0,1.4255472421646118,1.425553560256958,1.3559905198690108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.3232421875,0.0,134.4681854248047,1895.4371337890625,0.0,896.4140625,0.4004130363464355,1.0,0.0,3.0,1.0,0.0
12389220,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8153479695320129,0.2446662634611129,0.2212008535861969,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8580798506736755,0.2882214188575744,0.2737715542316437,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8296425342559814,0.2588939070701599,0.1818741410970688,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.8309487700462341,0.2603144645690918,0.2474925220012664,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.7975406050682068,0.2287826836109161,1.034427523612976,286.9124450683594,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.2352600097656,286.9183959960937,1.0,0.4412966966629028,1.0,1.0,0.0,1.0,-2.3513615131378174,2.3513572216033936,4.451135737326695e-06,1.8189157247543333,0.5901599526405334,0.5901599526405334,0.0,86.3672866821289,75.0,17412.25,-0.0,1088.1104736328125,1.0,283.1499938964844,286.2261657714844,292.3609313964844,293.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,19901.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849277973175049,1.0,0.0,0.0,1.3437745571136477,1.343780517578125,1.2048869280079089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.09521484375,0.0,117.88491821289062,1895.4371337890625,0.0,848.3192749023438,0.3840893507003784,1.0,0.0,3.0,1.0,0.0
12389280,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.8153479695320129,0.2446662634611129,0.2212008535861969,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8580798506736755,0.2882214188575744,0.2737715542316437,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8296425342559814,0.2588939070701599,0.1818741410970688,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.8309487700462341,0.2603144645690918,0.2474925220012664,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110412597656,0.7975406050682068,0.2287826836109161,1.034427523612976,286.9124450683594,288.158447265625,291.5625305175781,289.4066467285156,291.56134033203125,297.2352600097656,286.9183959960937,1.0,0.4412966966629028,1.0,1.0,0.0,1.0,-2.3513615131378174,2.3513572216033936,4.451135737326695e-06,1.8189157247543333,0.5901599526405334,0.5901599526405334,0.0,86.3672866821289,75.0,17412.25,-0.0,1088.1104736328125,1.0,283.1499938964844,286.2261657714844,292.3609313964844,293.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,19901.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849277973175049,1.0,0.0,0.0,1.3437745571136477,1.343780517578125,1.2048869280079089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.09521484375,0.0,117.88491821289062,1895.4371337890625,0.0,848.3192749023438,0.3840893507003784,1.0,0.0,3.0,1.0,0.0
12389340,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8335613012313843,0.2462944090366363,0.2224029004573822,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.8792758584022522,0.2907370328903198,0.275872141122818,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8486864566802979,0.2609549760818481,0.1831117570400238,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8504402041435242,0.2627414166927337,0.2495140880346298,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.8161459565162659,0.2299320548772812,1.0382983684539795,287.0201416015625,288.0939025878906,291.6145935058594,289.4224853515625,291.61334228515625,297.2441711425781,287.0255126953125,1.0,0.4384069740772247,1.0,1.0,0.0,1.0,-2.3638947010040283,2.3638901710510254,4.498589532886399e-06,1.8286094665527344,0.5770040154457092,0.5770040154457092,0.0,80.6822738647461,63.0,17004.84765625,-0.0,1079.008544921875,1.0,283.1499938964844,286.3171691894531,292.3775939941406,293.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,19573.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759074687957764,1.0,0.0,0.0,1.275298833847046,1.2753044366836548,1.0852188125909385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.232421875,0.0,105.0756378173828,1895.4371337890625,0.0,803.348876953125,0.3705424666404724,1.0,0.0,3.0,1.0,0.0
12389400,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8335613012313843,0.2462944090366363,0.2224029004573822,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.8792758584022522,0.2907370328903198,0.275872141122818,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8486864566802979,0.2609549760818481,0.1831117570400238,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8504402041435242,0.2627414166927337,0.2495140880346298,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01885986328125,0.8161459565162659,0.2299320548772812,1.0382983684539795,287.0201416015625,288.0939025878906,291.6145935058594,289.4224853515625,291.61334228515625,297.2441711425781,287.0255126953125,1.0,0.4384069740772247,1.0,1.0,0.0,1.0,-2.3638947010040283,2.3638901710510254,4.498589532886399e-06,1.8286094665527344,0.5770040154457092,0.5770040154457092,0.0,80.6822738647461,63.0,17004.84765625,-0.0,1079.008544921875,1.0,283.1499938964844,286.3171691894531,292.3775939941406,293.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,19573.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759074687957764,1.0,0.0,0.0,1.275298833847046,1.2753044366836548,1.0852188125909385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.232421875,0.0,105.0756378173828,1895.4371337890625,0.0,803.348876953125,0.3705424666404724,1.0,0.0,3.0,1.0,0.0
12389460,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162109375,0.8647775650024414,0.2480133324861526,0.2236030846834182,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9159393310546876,0.293342113494873,0.2779693007469177,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.8819274306297302,0.2631007730960846,0.1843429207801818,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.8842587471008301,0.2652499973773956,0.2515234649181366,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.8454703092575073,0.231171578168869,1.0421510934829712,287.1171264648437,288.02789306640625,291.6678161621094,289.4389953613281,291.66656494140625,297.2528686523437,287.12188720703125,1.0,0.4336795508861542,1.0,1.0,0.0,1.0,-2.37637710571289,2.3763723373413086,4.546104719338473e-06,1.83825945854187,0.5659605264663696,0.5659605264663696,0.0,72.54256439208984,51.0,16659.21484375,-0.0,1059.7962646484375,1.0,283.1499938964844,286.39801025390625,292.39764404296875,293.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,19279.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676026940345764,1.0,0.0,0.0,1.2190028429031372,1.2190083265304563,9.915232368484794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.12451171875,0.0,95.25447845458984,1895.4371337890625,0.0,763.9688720703125,0.3594964742660522,1.0,0.0,3.0,1.0,0.0
12389520,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162109375,0.8647775650024414,0.2480133324861526,0.2236030846834182,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9159393310546876,0.293342113494873,0.2779693007469177,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.8819274306297302,0.2631007730960846,0.1843429207801818,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.8842587471008301,0.2652499973773956,0.2515234649181366,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.8454703092575073,0.231171578168869,1.0421510934829712,287.1171264648437,288.02789306640625,291.6678161621094,289.4389953613281,291.66656494140625,297.2528686523437,287.12188720703125,1.0,0.4336795508861542,1.0,1.0,0.0,1.0,-2.37637710571289,2.3763723373413086,4.546104719338473e-06,1.83825945854187,0.5659605264663696,0.5659605264663696,0.0,72.54256439208984,51.0,16659.21484375,-0.0,1059.7962646484375,1.0,283.1499938964844,286.39801025390625,292.39764404296875,293.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,19279.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676026940345764,1.0,0.0,0.0,1.2190028429031372,1.2190083265304563,9.915232368484794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.12451171875,0.0,95.25447845458984,1895.4371337890625,0.0,763.9688720703125,0.3594964742660522,1.0,0.0,3.0,1.0,0.0
12389580,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.16583251953125,0.8909675478935242,0.2490037828683853,0.224276602268219,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662902832031,0.9479467868804932,0.2948275506496429,0.2791443169116974,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.909446120262146,0.2643273472785949,0.1850316673517227,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.912312150001526,0.266679048538208,0.2526469230651855,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656188964844,0.8699385523796082,0.2318932265043258,1.0443158149719238,287.16668701171875,287.9902648925781,291.6981811523437,289.44854736328125,291.6968994140625,297.25750732421875,287.171142578125,1.0,0.4305075705051422,1.0,1.0,0.0,1.0,-2.38337516784668,2.3833706378936768,4.572855232254369e-06,1.8436683416366573,0.5606529116630554,0.5606529116630554,0.0,67.2841796875,51.0,16493.7578125,-0.0,1046.106689453125,1.0,283.1499938964844,286.4389038085937,292.4101257324219,293.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,19131.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634229779243469,1.0,0.0,0.0,1.1923147439956665,1.1923201084136963,9.485828655897421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.0634765625,0.0,90.81334686279295,1895.4371337890625,0.0,744.8610229492188,0.3542865812778473,1.0,0.0,3.0,1.0,0.0
12389640,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.9187981486320496,0.2497928738594055,0.2248070985078811,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.9765442609786988,0.2960039675235748,0.2800677418708801,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.9402432441711426,0.265299379825592,0.1855723857879638,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.9434781670570374,0.2678098976612091,0.2535287737846374,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.8955830335617065,0.232469767332077,1.0460196733474731,287.20330810546875,287.9603576660156,291.7222900390625,289.45623779296875,291.72100830078125,297.2610168457031,287.20751953125,1.0,0.4278291165828705,1.0,1.0,0.0,1.0,-2.3888776302337646,2.3888731002807617,4.59394459539908e-06,1.847920536994934,0.5569035410881042,0.5569035410881042,0.0,62.904930114746094,39.0,16377.8330078125,-0.0,1034.28662109375,1.0,283.1499938964844,286.4689025878906,292.4203796386719,293.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19023.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560411810874939,1.0,0.0,0.0,1.1735711097717283,1.1735763549804688,9.189930949560221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.62451171875,0.0,87.7730712890625,1895.4371337890625,0.0,731.3837280273438,0.3506351113319397,1.0,0.0,3.0,1.0,0.0
12389700,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.9553855657577516,0.2506884038448334,0.2254431694746017,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.9990000128746032,0.2974088788032532,0.2767608761787414,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414245605469,0.9748952388763428,0.2663989961147308,0.1862104088068008,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.9778021574020386,0.269089937210083,0.2545625567436218,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411193847656,0.9298338890075684,0.2331213802099228,1.0481129884719849,287.24200439453125,287.926025390625,291.75,289.4651794433594,291.7486877441406,297.264892578125,287.245361328125,1.0,0.4244143962860107,1.0,1.0,0.0,1.0,-2.390210628509521,2.3902060985565186,4.599832664098358e-06,1.8493669033050537,0.5530830025672913,0.5530830025672913,0.0,58.44537353515625,39.0,16251.7939453125,-0.0,1017.5654296875,1.0,283.1499938964844,286.5003356933594,292.4324645996094,293.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,18909.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573007464408875,1.0,0.0,0.0,1.154552340507507,1.154557466506958,8.894482306232022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.57421875,0.0,84.75233459472656,1895.4371337890625,0.0,717.7091674804688,0.3469340205192566,1.0,0.0,3.0,1.0,0.0
12389760,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663879394531,0.976192593574524,0.2515287399291992,0.2261321991682052,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665100097656,0.9990000128746032,0.299899011850357,0.2593567073345184,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9930769205093384,0.2674426138401031,0.186887726187706,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9956588745117188,0.270316332578659,0.2556504011154175,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26629638671875,0.9525606632232666,0.2337241172790527,1.0504733324050903,287.26678466796875,287.8912658691406,291.77801513671875,289.4743347167969,291.77667236328125,297.27227783203125,287.2687072753906,1.0,0.4199744760990143,1.0,1.0,0.0,1.0,-2.37510633468628,2.3751018047332764,4.542012447927846e-06,1.8376880884170528,0.5495224595069885,0.5495224595069885,0.0,55.6048698425293,59.0,16098.2138671875,-0.0,989.8489990234376,1.0,283.1499938964844,286.5232238769531,292.4445495605469,293.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18810.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544759035110474,1.0,0.0,0.0,1.137458324432373,1.1374633312225342,8.633052317463807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.72509765625,0.0,82.10940551757812,1895.4371337890625,0.0,705.5098876953125,0.343633085489273,1.0,0.0,3.0,1.0,0.0
12389820,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.9810765385627748,0.2532417774200439,0.2276308536529541,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9988372921943665,0.3063957393169403,0.2564716041088104,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9974444508552552,0.2695291042327881,0.1883270591497421,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.99890398979187,0.2730147540569305,0.2565438747406006,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204040527344,0.957746922969818,0.2349765300750732,1.0559190511703491,287.3211975097656,287.8206481933594,291.8349609375,289.4932861328125,291.8336181640625,297.2956848144531,287.3247985839844,1.0,0.4219092726707458,1.0,1.0,0.0,1.0,-2.382739305496216,2.382734775543213,4.569963493850082e-06,1.8429288864135744,0.543659508228302,0.543659508228302,0.0,55.46096420288086,79.0,15943.2197265625,-0.0,997.416015625,1.0,283.1499938964844,286.5722961425781,292.4672241210937,293.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18634.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492662191390991,1.0,0.0,0.0,1.10871684551239,1.1087217330932615,8.202282941738306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.31982421875,0.0,77.77838897705078,1895.4371337890625,0.0,683.5438842773438,0.3380984663963318,1.0,0.0,3.0,1.0,0.0
12389880,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.9810765385627748,0.2532417774200439,0.2276308536529541,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9988372921943665,0.3063957393169403,0.2564716041088104,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9974444508552552,0.2695291042327881,0.1883270591497421,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.99890398979187,0.2730147540569305,0.2565438747406006,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204040527344,0.957746922969818,0.2349765300750732,1.0559190511703491,287.3211975097656,287.8206481933594,291.8349609375,289.4932861328125,291.8336181640625,297.2956848144531,287.3247985839844,1.0,0.4219092726707458,1.0,1.0,0.0,1.0,-2.382739305496216,2.382734775543213,4.569963493850082e-06,1.8429288864135744,0.543659508228302,0.543659508228302,0.0,55.46096420288086,79.0,15943.2197265625,-0.0,997.416015625,1.0,283.1499938964844,286.5722961425781,292.4672241210937,293.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18634.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492662191390991,1.0,0.0,0.0,1.10871684551239,1.1087217330932615,8.202282941738306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.31982421875,0.0,77.77838897705078,1895.4371337890625,0.0,683.5438842773438,0.3380984663963318,1.0,0.0,3.0,1.0,0.0
12389940,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.9600086808204652,0.2551477253437042,0.2293970584869384,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.9990000128746032,0.3102918863296509,0.277813047170639,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944091796875,0.9795879125595092,0.2716381549835205,0.1898713856935501,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944396972656,0.983471155166626,0.275413453578949,0.2605656683444977,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940734863281,0.9333398938179016,0.2362928539514541,1.0622811317443848,287.3949890136719,287.7484130859375,291.8932189941406,289.51324462890625,291.8918762207031,297.3045349121094,287.3991394042969,1.0,0.4315195381641388,1.0,1.0,0.0,1.0,-2.4248878955841064,2.4248831272125244,4.7323619583039545e-06,1.87529981136322,0.5399105548858643,0.5399105548858643,0.0,59.66749572753906,99.0,15953.748046875,-0.0,1060.5350341796875,1.0,283.1499938964844,286.637451171875,292.4954528808594,293.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18459.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456121563911438,1.0,0.0,0.0,1.0883636474609375,1.0883684158325195,7.90390046745415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.38818359375,0.0,74.69893646240234,1895.4371337890625,0.0,668.541748046875,0.33403080701828,1.0,0.0,3.0,1.0,0.0
12390000,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3942565917969,0.9600086808204652,0.2551477253437042,0.2293970584869384,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.9990000128746032,0.3102918863296509,0.277813047170639,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944091796875,0.9795879125595092,0.2716381549835205,0.1898713856935501,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944396972656,0.983471155166626,0.275413453578949,0.2605656683444977,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940734863281,0.9333398938179016,0.2362928539514541,1.0622811317443848,287.3949890136719,287.7484130859375,291.8932189941406,289.51324462890625,291.8918762207031,297.3045349121094,287.3991394042969,1.0,0.4315195381641388,1.0,1.0,0.0,1.0,-2.4248878955841064,2.4248831272125244,4.7323619583039545e-06,1.87529981136322,0.5399105548858643,0.5399105548858643,0.0,59.66749572753906,99.0,15953.748046875,-0.0,1060.5350341796875,1.0,283.1499938964844,286.637451171875,292.4954528808594,293.627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18459.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456121563911438,1.0,0.0,0.0,1.0883636474609375,1.0883684158325195,7.90390046745415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.38818359375,0.0,74.69893646240234,1895.4371337890625,0.0,668.541748046875,0.33403080701828,1.0,0.0,3.0,1.0,0.0
12390060,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46343994140625,0.893749475479126,0.25712651014328,0.2315587699413299,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637145996094,0.9586870670318604,0.310583084821701,0.2946216166019439,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.9135895371437072,0.2737082839012146,0.1916320621967315,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.918627917766571,0.2777839004993438,0.2632179260253906,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4633178710937,0.8703382611274719,0.237533688545227,1.069938898086548,287.4638977050781,287.6745910644531,291.9527587890625,289.53424072265625,291.9513854980469,297.2945556640625,287.4663391113281,1.0,0.4455930888652801,1.0,1.0,0.0,1.0,-2.4621245861053467,2.4621198177337646,4.879402240476338e-06,1.9044857025146484,0.5380963087081909,0.5380963087081909,0.0,71.18971252441406,119.0,16013.4873046875,-0.0,1150.83544921875,1.0,283.1499938964844,286.6971435546875,292.5289611816406,293.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18295.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445396900177002,1.0,0.0,0.0,1.0760116577148438,1.0760164260864258,7.725514450385162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.46240234375,0.0,72.7453842163086,1895.4371337890625,0.0,664.2010498046875,0.3313635885715484,1.0,0.0,3.0,1.0,0.0
12390120,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46343994140625,0.893749475479126,0.25712651014328,0.2315587699413299,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637145996094,0.9586870670318604,0.310583084821701,0.2946216166019439,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4635314941406,0.9135895371437072,0.2737082839012146,0.1916320621967315,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46356201171875,0.918627917766571,0.2777839004993438,0.2632179260253906,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4633178710937,0.8703382611274719,0.237533688545227,1.069938898086548,287.4638977050781,287.6745910644531,291.9527587890625,289.53424072265625,291.9513854980469,297.2945556640625,287.4663391113281,1.0,0.4455930888652801,1.0,1.0,0.0,1.0,-2.4621245861053467,2.4621198177337646,4.879402240476338e-06,1.9044857025146484,0.5380963087081909,0.5380963087081909,0.0,71.18971252441406,119.0,16013.4873046875,-0.0,1150.83544921875,1.0,283.1499938964844,286.6971435546875,292.5289611816406,293.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,18295.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445396900177002,1.0,0.0,0.0,1.0760116577148438,1.0760164260864258,7.725514450385162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.46240234375,0.0,72.7453842163086,1895.4371337890625,0.0,664.2010498046875,0.3313635885715484,1.0,0.0,3.0,1.0,0.0
12390180,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50653076171875,0.8364935517311096,0.2589771747589111,0.2338446229696273,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.8888317346572876,0.3117448389530182,0.2960455417633056,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066223144531,0.8530666828155518,0.2755888700485229,0.1934404075145721,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.8573766350746155,0.2800102531909942,0.2659827172756195,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5064392089844,0.8157341480255127,0.2385735064744949,1.0777974128723145,287.5069274902344,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.2890014648437,287.5089416503906,1.0,0.4608020484447479,1.0,1.0,0.0,1.0,-2.4815168380737305,2.4815118312835693,4.956465545546962e-06,1.9194626808166504,0.5376682877540588,0.5376682877540588,0.0,87.97772979736328,137.0,16078.953125,-0.0,1244.514404296875,1.0,283.1499938964844,286.734619140625,292.5599975585937,293.7020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18162.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453697443008423,1.0,0.0,0.0,1.0698022842407229,1.069807052612305,7.636608501115917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.35986328125,0.0,71.6647720336914,1895.4371337890625,0.0,667.5582885742188,0.3298414051532745,1.0,0.0,3.0,1.0,0.0
12390240,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50653076171875,0.8364935517311096,0.2589771747589111,0.2338446229696273,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.8888317346572876,0.3117448389530182,0.2960455417633056,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066223144531,0.8530666828155518,0.2755888700485229,0.1934404075145721,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.8573766350746155,0.2800102531909942,0.2659827172756195,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5064392089844,0.8157341480255127,0.2385735064744949,1.0777974128723145,287.5069274902344,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.2890014648437,287.5089416503906,1.0,0.4608020484447479,1.0,1.0,0.0,1.0,-2.4815168380737305,2.4815118312835693,4.956465545546962e-06,1.9194626808166504,0.5376682877540588,0.5376682877540588,0.0,87.97772979736328,137.0,16078.953125,-0.0,1244.514404296875,1.0,283.1499938964844,286.734619140625,292.5599975585937,293.7020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18162.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453697443008423,1.0,0.0,0.0,1.0698022842407229,1.069807052612305,7.636608501115917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.35986328125,0.0,71.6647720336914,1895.4371337890625,0.0,667.5582885742188,0.3298414051532745,1.0,0.0,3.0,1.0,0.0
12390300,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253601074219,0.8165653347969055,0.2598831057548523,0.2349711656570434,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5255432128906,0.8655397891998291,0.3126293420791626,0.2971309721469879,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.832345187664032,0.2764742374420166,0.1943136602640152,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8365173935890198,0.2810771465301513,0.267333835363388,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252380371094,0.79449063539505,0.2390425205230713,1.081538200378418,287.52569580078125,287.560791015625,292.0445251464844,289.56787109375,292.04315185546875,297.28778076171875,287.52752685546875,1.0,0.4684710502624511,1.0,1.0,0.0,1.0,-2.491341114044189,2.4913361072540283,4.9957543524215e-06,1.927055716514588,0.5380070805549622,0.5380070805549622,0.0,96.70018768310548,137.0,16131.25,-0.0,1293.444091796875,1.0,283.1499938964844,286.7503662109375,292.57403564453125,293.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,18100.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461215376853943,1.0,0.0,0.0,1.0688902139663696,1.0688949823379517,7.623592779282262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.29541015625,0.0,71.4148178100586,1895.4371337890625,0.0,670.6133422851562,0.3294667303562164,1.0,0.0,3.0,1.0,0.0
12390360,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423278808594,0.7986174821853638,0.2608044743537903,0.2361083775758743,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54248046875,0.8466932773590088,0.3136247992515564,0.2983537316322326,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.8150514364242554,0.2773248255252838,0.1951659619808197,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.8193424940109253,0.2821117043495178,0.2686599195003509,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.542236328125,0.7761794328689575,0.2394829094409942,1.085167407989502,287.5426330566406,287.5220031738281,292.0758056640625,289.5796813964844,292.07440185546875,297.2870178222656,287.5442810058594,1.0,0.4761596322059631,1.0,1.0,0.0,1.0,-2.5011541843414307,2.501149177551269,5.035153208154952e-06,1.9346383810043333,0.5387080311775208,0.5387080311775208,0.0,105.55941772460938,125.0,16196.259765625,-0.0,1343.31884765625,1.0,283.1499938964844,286.7641906738281,292.5877380371094,293.7373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18041.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470238924026489,1.0,0.0,0.0,1.0693926811218262,1.0693974494934082,7.630761444943347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.70654296875,0.0,71.34877014160156,1895.4371337890625,0.0,674.298828125,0.3293391764163971,1.0,0.0,3.0,1.0,0.0
12390420,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.7884918451309204,0.2627060711383819,0.2380156964063644,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8366430997848511,0.3158064186573028,0.300587922334671,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8047769665718079,0.2789638042449951,0.1964941918849945,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8096029162406921,0.2841171324253082,0.2708043158054352,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.7656145691871643,0.2403074949979782,1.0900561809539795,287.5691833496094,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.286376953125,287.5702819824219,1.0,0.481997936964035,1.0,1.0,0.0,1.0,-2.516181707382202,2.516176700592041,5.095905180496629e-06,1.9463073015213013,0.5411001443862915,0.5411001443862915,0.0,112.12328338623048,113.0,16351.6318359375,-0.0,1390.400390625,1.0,283.1499938964844,286.7847900390625,292.615234375,293.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492182374000549,1.0,0.0,0.0,1.0743021965026855,1.074306845664978,7.700986515146725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.84228515625,0.0,71.72464752197266,1895.4371337890625,0.0,683.3448486328125,0.3297693133354187,1.0,0.0,3.0,1.0,0.0
