time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390480,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.7884918451309204,0.2627060711383819,0.2380156964063644,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.8366430997848511,0.3158064186573028,0.300587922334671,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8047769665718079,0.2789638042449951,0.1964941918849945,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8096029162406921,0.2841171324253082,0.2708043158054352,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.7656145691871643,0.2403074949979782,1.0900561809539795,287.5691833496094,287.4432373046875,292.13934326171875,289.60430908203125,292.1379089355469,297.286376953125,287.5702819824219,1.0,0.481997936964035,1.0,1.0,0.0,1.0,-2.516181707382202,2.516176700592041,5.095905180496629e-06,1.9463073015213013,0.5411001443862915,0.5411001443862915,0.0,112.12328338623048,113.0,16351.6318359375,-0.0,1390.400390625,1.0,283.1499938964844,286.7847900390625,292.615234375,293.7744140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492182374000549,1.0,0.0,0.0,1.0743021965026855,1.074306845664978,7.700986515146725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.84228515625,0.0,71.72464752197266,1895.4371337890625,0.0,683.3448486328125,0.3297693133354187,1.0,0.0,3.0,1.0,0.0
12390540,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.7929885983467102,0.2647155821323395,0.2397410720586776,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.8409619331359863,0.3181488811969757,0.3027086555957794,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.8088325262069702,0.2805834710597992,0.1975846737623214,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.8138380646705627,0.2860949337482452,0.2726200222969055,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.7688037157058716,0.2411128431558609,1.0934239625930786,287.5870666503906,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.2866516113281,287.5877990722656,1.0,0.4826587736606598,1.0,1.0,0.0,1.0,-2.5283427238464355,2.528337478637696,5.145254817762179e-06,1.955707311630249,0.5447540879249573,0.5447540879249573,0.0,111.23213958740234,101.0,16546.453125,-0.0,1402.1640625,1.0,283.1499938964844,286.79669189453125,292.6438293457031,293.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,17827.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519200563430786,1.0,0.0,0.0,1.084132194519043,1.0841368436813354,7.842560734161452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.921875,0.0,72.74624633789062,1895.4371337890625,0.0,694.64794921875,0.3310681283473968,1.0,0.0,3.0,1.0,0.0
12390600,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.7929885983467102,0.2647155821323395,0.2397410720586776,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.8409619331359863,0.3181488811969757,0.3027086555957794,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.8088325262069702,0.2805834710597992,0.1975846737623214,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.8138380646705627,0.2860949337482452,0.2726200222969055,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.7688037157058716,0.2411128431558609,1.0934239625930786,287.5870666503906,287.3627319335937,292.2042541503906,289.6303100585937,292.2027893066406,297.2866516113281,287.5877990722656,1.0,0.4826587736606598,1.0,1.0,0.0,1.0,-2.5283427238464355,2.528337478637696,5.145254817762179e-06,1.955707311630249,0.5447540879249573,0.5447540879249573,0.0,111.23213958740234,101.0,16546.453125,-0.0,1402.1640625,1.0,283.1499938964844,286.79669189453125,292.6438293457031,293.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,17827.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519200563430786,1.0,0.0,0.0,1.084132194519043,1.0841368436813354,7.842560734161452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.921875,0.0,72.74624633789062,1895.4371337890625,0.0,694.64794921875,0.3310681283473968,1.0,0.0,3.0,1.0,0.0
12390660,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.8065823912620544,0.2667910158634186,0.2413737177848816,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.8544249534606934,0.3205837607383728,0.3047578334808349,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.8212729692459106,0.2821967601776123,0.198543295264244,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.826410710811615,0.2880585789680481,0.2742495238780975,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.7806398868560791,0.2419172674417495,1.0959593057632446,287.5980529785156,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.2875061035156,287.59844970703125,1.0,0.4801102578639984,1.0,1.0,0.0,1.0,-2.538923501968384,2.538918256759644,5.188362592889462e-06,1.9638725519180296,0.54961758852005,0.54961758852005,0.0,105.94145965576172,89.0,16782.216796875,-0.0,1392.935791015625,1.0,283.1499938964844,286.8014221191406,292.6741638183594,293.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,17727.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551930069923401,1.0,0.0,0.0,1.0986586809158323,1.0986634492874146,8.05413691296053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.26708984375,0.0,74.39860534667969,1895.4371337890625,0.0,708.5872802734375,0.3332016766071319,1.0,0.0,3.0,1.0,0.0
12390720,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.59796142578125,0.8065823912620544,0.2667910158634186,0.2413737177848816,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.8544249534606934,0.3205837607383728,0.3047578334808349,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.8212729692459106,0.2821967601776123,0.198543295264244,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.826410710811615,0.2880585789680481,0.2742495238780975,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.7806398868560791,0.2419172674417495,1.0959593057632446,287.5980529785156,287.280517578125,292.2705383300781,289.65777587890625,292.2690734863281,297.2875061035156,287.59844970703125,1.0,0.4801102578639984,1.0,1.0,0.0,1.0,-2.538923501968384,2.538918256759644,5.188362592889462e-06,1.9638725519180296,0.54961758852005,0.54961758852005,0.0,105.94145965576172,89.0,16782.216796875,-0.0,1392.935791015625,1.0,283.1499938964844,286.8014221191406,292.6741638183594,293.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,17727.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551930069923401,1.0,0.0,0.0,1.0986586809158323,1.0986634492874146,8.05413691296053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.26708984375,0.0,74.39860534667969,1895.4371337890625,0.0,708.5872802734375,0.3332016766071319,1.0,0.0,3.0,1.0,0.0
12390780,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60186767578125,0.8187061548233032,0.268170952796936,0.2424002289772033,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018981933594,0.86748868227005,0.3221839368343353,0.3060508966445923,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60186767578125,0.8327429294586182,0.2832135558128357,0.1991077661514282,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018981933594,0.8381567597389221,0.2892972528934479,0.2752231061458587,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60186767578125,0.7922143936157227,0.242431640625,1.097312569618225,287.6019287109375,287.2269897460937,292.313720703125,289.6761474609375,292.3122253417969,297.2882385253906,287.6021423339844,1.0,0.4774101674556732,1.0,1.0,0.0,1.0,-2.545184850692749,2.545179843902588,5.213947588345036e-06,1.9686989784240725,0.553341269493103,0.553341269493103,0.0,101.09439086914062,89.0,16954.623046875,-0.0,1379.986083984375,1.0,283.1499938964844,286.8010559082031,292.6945495605469,293.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,17664.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576252341270447,1.0,0.0,0.0,1.1103448867797852,1.1103496551513672,8.226388104048965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.2431640625,0.0,75.78934478759766,1895.4371337890625,0.0,719.12353515625,0.3349979519844055,1.0,0.0,3.0,1.0,0.0
12390840,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.8265739679336548,0.2689665853977203,0.2429838329553604,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.8764763474464417,0.3230968415737152,0.3067779541015625,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.8405401110649109,0.2837777137756347,0.1994098424911499,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.8461930155754089,0.2899856567382812,0.2757493257522583,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.800102949142456,0.2427198439836502,1.098006010055542,287.6031188964844,287.1965637207031,292.3382568359375,289.6867370605469,292.3367614746094,297.2887268066406,287.6032409667969,1.0,0.4756340980529785,1.0,1.0,0.0,1.0,-2.548588275909424,2.548583030700684,5.227878318692092e-06,1.9713211059570312,0.555638313293457,0.555638313293457,0.0,98.0194320678711,77.0,17058.900390625,-0.0,1371.00537109375,1.0,283.1499938964844,286.7997741699219,292.70635986328125,293.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,17629.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591139793395996,1.0,0.0,0.0,1.1177181005477903,1.1177228689193726,8.33600637406562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.96435546875,0.0,76.68751525878906,1895.4371337890625,0.0,725.6484375,0.3361547887325287,1.0,0.0,3.0,1.0,0.0
12390900,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8392390608787537,0.2700877785682678,0.243800014257431,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8911662697792053,0.3243768513202667,0.3077878057956695,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8533896207809448,0.2845528721809387,0.1998133510351181,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8594563007354736,0.2909325063228607,0.2764577269554138,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.8126372694969177,0.2431177347898483,1.0988980531692505,287.6036071777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3711242675781,297.2894592285156,287.6036376953125,1.0,0.472912847995758,1.0,1.0,0.0,1.0,-2.553190231323242,2.553184986114502,5.246743057796266e-06,1.9748655557632449,0.5590741038322449,0.5590741038322449,0.0,93.40916442871094,77.0,17212.6171875,-0.0,1356.8526611328125,1.0,283.1499938964844,286.7967224121094,292.72314453125,293.93212890625,293.1499938964844,293.1499938964844,283.1499938964844,17580.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613335967063904,1.0,0.0,0.0,1.1289379596710205,1.1289427280426023,8.504202497761072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.20458984375,0.0,78.08120727539062,1895.4371337890625,0.0,735.4838256835938,0.337942898273468,1.0,0.0,3.0,1.0,0.0
12390960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60284423828125,0.8545553088188171,0.2712202072143554,0.2446184754371643,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60284423828125,0.9088318943977356,0.3256670534610748,0.3087972700595855,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60284423828125,0.8690658807754517,0.2853190302848816,0.2002018243074417,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60284423828125,0.8755931258201599,0.2918692231178283,0.2771447896957397,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6028747558594,0.8265597224235535,0.2435117363929748,1.0997203588485718,287.60284423828125,287.11083984375,292.4073791503906,289.71734619140625,292.4058532714844,297.29022216796875,287.60272216796875,1.0,0.469963788986206,1.0,1.0,0.0,1.0,-2.557667255401612,2.557662010192871,5.2651257647085e-06,1.9783124923706048,0.5627843737602234,0.5627843737602234,0.0,88.50122833251953,65.0,17376.37109375,-0.0,1341.1890869140625,1.0,283.1499938964844,286.7922668457031,292.7403564453125,293.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,17530.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637243390083313,1.0,0.0,0.0,1.1412653923034668,1.1412702798843384,8.690940234146184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.02880859375,0.0,79.64633178710938,1895.4371337890625,0.0,746.2229614257812,0.3399391174316406,1.0,0.0,3.0,1.0,0.0
12391020,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978088378906,0.8966677784919739,0.2735021710395813,0.2462526112794876,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.959182858467102,0.3282691538333893,0.3108150362968445,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.9120108485221864,0.2868236601352691,0.200941726565361,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.9201459884643556,0.2937116026878357,0.2784655690193176,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8636071681976318,0.2442835718393325,1.101184606552124,287.5977478027344,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.2917175292969,287.597412109375,1.0,0.4635648429393768,1.0,1.0,0.0,1.0,-2.566290855407715,2.5662856101989746,5.3006201596872415e-06,1.984949231147766,0.5710030198097229,0.5710030198097229,0.0,78.05465698242188,53.0,17733.265625,-0.0,1306.5126953125,1.0,283.1499938964844,286.7793884277344,292.7759704589844,294.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17428.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689971446990967,1.0,0.0,0.0,1.1692001819610596,1.1692050695419312,9.121603739004058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.40478515625,0.0,83.31273651123047,1895.4371337890625,0.0,770.4488525390625,0.3445608615875244,1.0,0.0,3.0,1.0,0.0
12391080,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978088378906,0.8966677784919739,0.2735021710395813,0.2462526112794876,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.959182858467102,0.3282691538333893,0.3108150362968445,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.9120108485221864,0.2868236601352691,0.200941726565361,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.9201459884643556,0.2937116026878357,0.2784655690193176,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8636071681976318,0.2442835718393325,1.101184606552124,287.5977478027344,287.0233154296875,292.4779663085937,289.7496643066406,292.4764099121094,297.2917175292969,287.597412109375,1.0,0.4635648429393768,1.0,1.0,0.0,1.0,-2.566290855407715,2.5662856101989746,5.3006201596872415e-06,1.984949231147766,0.5710030198097229,0.5710030198097229,0.0,78.05465698242188,53.0,17733.265625,-0.0,1306.5126953125,1.0,283.1499938964844,286.7793884277344,292.7759704589844,294.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17428.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689971446990967,1.0,0.0,0.0,1.1692001819610596,1.1692050695419312,9.121603739004058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.40478515625,0.0,83.31273651123047,1895.4371337890625,0.0,770.4488525390625,0.3445608615875244,1.0,0.0,3.0,1.0,0.0
12391140,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.9554889798164368,0.2757633626461029,0.2479346096515655,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.9990000128746032,0.3310841619968414,0.3043194711208343,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.9702603816986084,0.2882618010044098,0.2016841024160385,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.9777069687843324,0.2954826354980469,0.2797851264476776,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.9141422510147096,0.2450013756752014,1.1027220487594604,287.5859375,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.2935485839844,287.58428955078125,1.0,0.4562514424324035,1.0,1.0,0.0,1.0,-2.564866065979004,2.564860582351685,5.295514711178839e-06,1.9842368364334104,0.5802356004714966,0.5802356004714966,0.0,68.45002746582031,73.0,18104.361328125,-0.0,1262.71044921875,1.0,283.1499938964844,286.7598571777344,292.8131408691406,294.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,17324.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748902559280396,1.0,0.0,0.0,1.201521396636963,1.201526403427124,9.63288613320401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.71337890625,0.0,87.7521743774414,1895.4371337890625,0.0,798.4226684570312,0.3500484824180603,1.0,0.0,3.0,1.0,0.0
12391200,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.9554889798164368,0.2757633626461029,0.2479346096515655,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.9990000128746032,0.3310841619968414,0.3043194711208343,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.9702603816986084,0.2882618010044098,0.2016841024160385,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.9777069687843324,0.2954826354980469,0.2797851264476776,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.9141422510147096,0.2450013756752014,1.1027220487594604,287.5859375,286.9339904785156,292.54998779296875,289.78375244140625,292.5484313964844,297.2935485839844,287.58428955078125,1.0,0.4562514424324035,1.0,1.0,0.0,1.0,-2.564866065979004,2.564860582351685,5.295514711178839e-06,1.9842368364334104,0.5802356004714966,0.5802356004714966,0.0,68.45002746582031,73.0,18104.361328125,-0.0,1262.71044921875,1.0,283.1499938964844,286.7598571777344,292.8131408691406,294.0752258300781,293.1499938964844,293.1499938964844,283.1499938964844,17324.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748902559280396,1.0,0.0,0.0,1.201521396636963,1.201526403427124,9.63288613320401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.71337890625,0.0,87.7521743774414,1895.4371337890625,0.0,798.4226684570312,0.3500484824180603,1.0,0.0,3.0,1.0,0.0
12391260,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9582753777503968,0.2779814898967743,0.2499093413352966,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.9990000128746032,0.3354485929012298,0.3042422235012054,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9717931151390076,0.2895973622798919,0.2026221454143524,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9794498682022096,0.2971545159816742,0.2813703715801239,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.9151519536972046,0.2456568479537964,1.1056519746780396,287.5663452148437,286.8433837890625,292.6230773925781,289.8189392089844,292.6214904785156,297.30194091796875,287.56610107421875,1.0,0.4586110711097717,1.0,1.0,0.0,1.0,-2.57364821434021,2.5736429691314697,5.330494786903728e-06,1.9903600215911863,0.5903139114379883,0.5903139114379883,0.0,68.70762634277344,93.0,18529.458984375,-0.0,1274.838623046875,1.0,283.1499938964844,286.7328186035156,292.8502502441406,294.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,17224.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811612606048584,1.0,0.0,0.0,1.2376996278762815,1.2377047538757324,1.0221720003755764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.79150390625,0.0,92.97772979736328,1895.4371337890625,0.0,829.2578125,0.3563567101955414,1.0,0.0,3.0,1.0,0.0
12391320,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9582753777503968,0.2779814898967743,0.2499093413352966,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.9990000128746032,0.3354485929012298,0.3042422235012054,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9717931151390076,0.2895973622798919,0.2026221454143524,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.9794498682022096,0.2971545159816742,0.2813703715801239,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.9151519536972046,0.2456568479537964,1.1056519746780396,287.5663452148437,286.8433837890625,292.6230773925781,289.8189392089844,292.6214904785156,297.30194091796875,287.56610107421875,1.0,0.4586110711097717,1.0,1.0,0.0,1.0,-2.57364821434021,2.5736429691314697,5.330494786903728e-06,1.9903600215911863,0.5903139114379883,0.5903139114379883,0.0,68.70762634277344,93.0,18529.458984375,-0.0,1274.838623046875,1.0,283.1499938964844,286.7328186035156,292.8502502441406,294.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,17224.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811612606048584,1.0,0.0,0.0,1.2376996278762815,1.2377047538757324,1.0221720003755764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.79150390625,0.0,92.97772979736328,1895.4371337890625,0.0,829.2578125,0.3563567101955414,1.0,0.0,3.0,1.0,0.0
12391380,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.9251434803009032,0.2802701890468597,0.2521619498729706,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.9867653846740724,0.3377451002597809,0.3198154270648956,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.93883615732193,0.2908844351768493,0.2036944925785064,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.948221743106842,0.2987764179706573,0.2831382155418396,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.8839677572250366,0.2462836354970932,1.1095935106277466,287.56396484375,286.7520751953125,292.6967163085937,289.8544921875,292.69512939453125,297.3007507324219,287.56329345703125,1.0,0.4676510691642761,1.0,1.0,0.0,1.0,-2.60231876373291,2.60231351852417,5.450169282994466e-06,2.012656688690185,0.6017308831214905,0.6017308831214905,0.0,75.31266021728516,113.0,19056.208984375,-0.0,1340.9169921875,1.0,283.1499938964844,286.7168884277344,292.89019775390625,294.205078125,293.1499938964844,293.1499938964844,283.1499938964844,17100.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882365107536316,1.0,0.0,0.0,1.2789908647537231,1.2789961099624634,1.0915115211673765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.83740234375,0.0,99.21024322509766,1895.4371337890625,0.0,865.4047241210938,0.3636669516563415,1.0,0.0,3.0,1.0,0.0
12391440,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.9251434803009032,0.2802701890468597,0.2521619498729706,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.9867653846740724,0.3377451002597809,0.3198154270648956,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.93883615732193,0.2908844351768493,0.2036944925785064,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5640563964844,0.948221743106842,0.2987764179706573,0.2831382155418396,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.8839677572250366,0.2462836354970932,1.1095935106277466,287.56396484375,286.7520751953125,292.6967163085937,289.8544921875,292.69512939453125,297.3007507324219,287.56329345703125,1.0,0.4676510691642761,1.0,1.0,0.0,1.0,-2.60231876373291,2.60231351852417,5.450169282994466e-06,2.012656688690185,0.6017308831214905,0.6017308831214905,0.0,75.31266021728516,113.0,19056.208984375,-0.0,1340.9169921875,1.0,283.1499938964844,286.7168884277344,292.89019775390625,294.205078125,293.1499938964844,293.1499938964844,283.1499938964844,17100.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882365107536316,1.0,0.0,0.0,1.2789908647537231,1.2789961099624634,1.0915115211673765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.83740234375,0.0,99.21024322509766,1895.4371337890625,0.0,865.4047241210938,0.3636669516563415,1.0,0.0,3.0,1.0,0.0
12391500,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.8965911269187927,0.2813718914985657,0.2533885836601257,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.960150420665741,0.3386082947254181,0.3208247721195221,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.9078799486160278,0.2914659082889557,0.2042893469333648,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.9170395731925964,0.2995259463787079,0.2841010689735412,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.8581790924072266,0.2465326339006424,1.1119301319122314,287.5560607910156,286.7061462402344,292.7337341308594,289.8724060058594,292.732177734375,297.2983093261719,287.5552673339844,1.0,0.4733558297157287,1.0,1.0,0.0,1.0,-2.610592126846313,2.610586643218994,5.48480829820619e-06,2.019020795822144,0.607778012752533,0.607778012752533,0.0,81.60615539550781,113.0,19314.69921875,-0.0,1379.165283203125,1.0,283.1499938964844,286.7037353515625,292.9111022949219,294.2418518066406,293.1499938964844,293.1499938964844,283.1499938964844,17039.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922627449035645,1.0,0.0,0.0,1.301415205001831,1.3014204502105713,1.1301215607772977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.52587890625,0.0,102.74407958984376,1895.4371337890625,0.0,886.6326904296875,0.3677109181880951,1.0,0.0,3.0,1.0,0.0
12391560,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.8714666962623596,0.2824335694313049,0.2546181380748749,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466613769531,0.9302947521209716,0.3396073281764984,0.3219799101352691,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8815582990646362,0.29200279712677,0.2048819661140442,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8898175358772278,0.3002322614192962,0.2850622534751892,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468444824219,0.834885835647583,0.2467391490936279,1.1142568588256836,287.5466003417969,286.6600952148437,292.7709045410156,289.890380859375,292.7693176269531,297.2964782714844,287.54571533203125,1.0,0.4795864820480346,1.0,1.0,0.0,1.0,-2.6181201934814453,2.618114709854126,5.516450528375572e-06,2.02482533454895,0.6140561103820801,0.6140561103820801,0.0,88.88101959228516,133.0,19579.26953125,-0.0,1421.5115966796875,1.0,283.1499938964844,286.68878173828125,292.93145751953125,294.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,16979.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964962840080261,1.0,0.0,0.0,1.3249419927597046,1.3249473571777344,1.1713513003996925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.3310546875,0.0,106.56494903564452,1895.4371337890625,0.0,909.4788208007812,0.3720070123672485,1.0,0.0,3.0,1.0,0.0
12391620,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251159667969,0.8310983777046204,0.2844524383544922,0.2570517361164093,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.8818058967590332,0.3418114781379699,0.3246245980262756,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.838951587677002,0.2929607927799225,0.2060389965772628,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.8464905023574829,0.3015305995941162,0.2869487702846527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.7946339845657349,0.2470423728227615,1.1187561750411987,287.5249328613281,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.2935485839844,287.5238952636719,1.0,0.4931677579879761,1.0,1.0,0.0,1.0,-2.633285999298096,2.6332805156707764,5.580485321843298e-06,2.036525011062622,0.6273022294044495,0.6273022294044495,0.0,105.34147644042967,121.0,20131.615234375,-0.0,1515.6466064453125,1.0,283.1499938964844,286.6557922363281,292.970458984375,294.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,16856.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053146123886108,1.0,0.0,0.0,1.375352144241333,1.3753576278686523,1.262179836203359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.87548828125,0.0,115.13932800292967,1895.4371337890625,0.0,958.79541015625,0.3813667297363281,1.0,0.0,3.0,1.0,0.0
12391680,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251159667969,0.8310983777046204,0.2844524383544922,0.2570517361164093,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.8818058967590332,0.3418114781379699,0.3246245980262756,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.838951587677002,0.2929607927799225,0.2060389965772628,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.8464905023574829,0.3015305995941162,0.2869487702846527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.7946339845657349,0.2470423728227615,1.1187561750411987,287.5249328613281,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.2935485839844,287.5238952636719,1.0,0.4931677579879761,1.0,1.0,0.0,1.0,-2.633285999298096,2.6332805156707764,5.580485321843298e-06,2.036525011062622,0.6273022294044495,0.6273022294044495,0.0,105.34147644042967,121.0,20131.615234375,-0.0,1515.6466064453125,1.0,283.1499938964844,286.6557922363281,292.970458984375,294.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,16856.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053146123886108,1.0,0.0,0.0,1.375352144241333,1.3753576278686523,1.262179836203359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.87548828125,0.0,115.13932800292967,1895.4371337890625,0.0,958.79541015625,0.3813667297363281,1.0,0.0,3.0,1.0,0.0
12391740,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.8219953775405884,0.2863777279853821,0.2589866518974304,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971923828125,0.8712196350097656,0.3441297113895416,0.3269928693771362,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.8287386894226074,0.2938047349452972,0.2067958712577819,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.8363198041915894,0.3027094602584839,0.2882909774780273,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7834939956665039,0.2472338527441024,1.1207038164138794,287.4971008300781,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.2911376953125,287.4956970214844,1.0,0.4976009726524353,1.0,1.0,0.0,1.0,-2.6433262825012207,2.6433205604553223,5.623210654448485e-06,2.0443336963653564,0.6413840651512146,0.6413840651512146,0.0,111.01190948486328,109.0,20694.818359375,-0.0,1554.996337890625,1.0,283.1499938964844,286.6170654296875,293.008056640625,294.4225769042969,293.1499938964844,293.1499938964844,283.1499938964844,16734.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143631935119629,1.0,0.0,0.0,1.4300693273544312,1.43007493019104,1.364606987408479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.12646484375,0.0,125.06658172607422,1895.4371337890625,0.0,1011.677978515625,0.3917466402053833,1.0,0.0,3.0,1.0,0.0
12391800,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4973449707031,0.8219953775405884,0.2863777279853821,0.2589866518974304,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971923828125,0.8712196350097656,0.3441297113895416,0.3269928693771362,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.8287386894226074,0.2938047349452972,0.2067958712577819,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.8363198041915894,0.3027094602584839,0.2882909774780273,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7834939956665039,0.2472338527441024,1.1207038164138794,287.4971008300781,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.2911376953125,287.4956970214844,1.0,0.4976009726524353,1.0,1.0,0.0,1.0,-2.6433262825012207,2.6433205604553223,5.623210654448485e-06,2.0443336963653564,0.6413840651512146,0.6413840651512146,0.0,111.01190948486328,109.0,20694.818359375,-0.0,1554.996337890625,1.0,283.1499938964844,286.6170654296875,293.008056640625,294.4225769042969,293.1499938964844,293.1499938964844,283.1499938964844,16734.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143631935119629,1.0,0.0,0.0,1.4300693273544312,1.43007493019104,1.364606987408479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.12646484375,0.0,125.06658172607422,1895.4371337890625,0.0,1011.677978515625,0.3917466402053833,1.0,0.0,3.0,1.0,0.0
12391860,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638366699219,0.8272222280502319,0.2882834672927856,0.2606271803379059,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4636535644531,0.877318263053894,0.3465190231800079,0.3291547298431396,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.8330090045928955,0.2946070730686188,0.2073073387145996,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.8409364223480225,0.303835391998291,0.2892906367778778,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.7873643636703491,0.2473859637975692,1.1210800409317017,287.46356201171875,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.2892761230469,287.4619140625,1.0,0.4971833229064941,1.0,1.0,0.0,1.0,-2.650165319442749,2.6501595973968506,5.652317668136675e-06,2.0496089458465576,0.6562297940254211,0.6562297940254211,0.0,109.45999908447266,97.0,21268.369140625,-0.0,1557.505615234375,1.0,283.1499938964844,286.572998046875,293.0447082519531,294.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,16614.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234017610549927,1.0,0.0,0.0,1.488835334777832,1.4888412952423096,1.479063342912923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.84814453125,0.0,136.47882080078125,1895.4371337890625,0.0,1066.7135009765625,0.4031262993812561,1.0,0.0,3.0,1.0,0.0
12391920,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638366699219,0.8272222280502319,0.2882834672927856,0.2606271803379059,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4636535644531,0.877318263053894,0.3465190231800079,0.3291547298431396,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.8330090045928955,0.2946070730686188,0.2073073387145996,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637756347656,0.8409364223480225,0.303835391998291,0.2892906367778778,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.7873643636703491,0.2473859637975692,1.1210800409317017,287.46356201171875,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.2892761230469,287.4619140625,1.0,0.4971833229064941,1.0,1.0,0.0,1.0,-2.650165319442749,2.6501595973968506,5.652317668136675e-06,2.0496089458465576,0.6562297940254211,0.6562297940254211,0.0,109.45999908447266,97.0,21268.369140625,-0.0,1557.505615234375,1.0,283.1499938964844,286.572998046875,293.0447082519531,294.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,16614.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234017610549927,1.0,0.0,0.0,1.488835334777832,1.4888412952423096,1.479063342912923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.84814453125,0.0,136.47882080078125,1895.4371337890625,0.0,1066.7135009765625,0.4031262993812561,1.0,0.0,3.0,1.0,0.0
12391980,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372863769531,0.8367084264755249,0.2896469831466675,0.2617002725601196,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371032714844,0.8884616494178772,0.3482686877250671,0.3306367993354797,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372863769531,0.841898500919342,0.295166552066803,0.2075848132371902,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.8502514958381653,0.3046221137046814,0.2898816168308258,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374694824219,0.7961246371269226,0.2474831789731979,1.1207865476608276,287.43701171875,286.3127746582031,293.05096435546875,290.02606201171875,293.04937744140625,297.28814697265625,287.4352722167969,1.0,0.4949426054954529,1.0,1.0,0.0,1.0,-2.653927803039551,2.6539220809936523,5.668339781550458e-06,2.0525004863739014,0.6673782467842102,0.6673782467842102,0.0,105.63628387451172,97.0,21688.15625,-0.0,1545.45263671875,1.0,283.1499938964844,286.5389709472656,293.0708923339844,294.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,16530.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298491954803467,1.0,0.0,0.0,1.5335501432418823,1.5335562229156494,1.5692401689193505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.478515625,0.0,145.69984436035156,1895.4371337890625,0.0,1107.2786865234375,0.4119272828102112,1.0,0.0,3.0,1.0,0.0
12392040,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8415619134902954,0.2901766002178192,0.262100875377655,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263916015625,0.8941403031349182,0.3489550352096557,0.3312023878097534,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4265441894531,0.846542477607727,0.2953783571720123,0.2076773643493652,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.8551093935966492,0.3049214482307434,0.2900896966457367,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.8006930947303772,0.2475188821554184,1.1205849647521973,287.42626953125,286.2863464355469,293.0722961425781,290.036376953125,293.0706787109375,297.2877502441406,287.42449951171875,1.0,0.4937672913074493,1.0,1.0,0.0,1.0,-2.655207872390747,2.655202388763428,5.673792657034937e-06,2.0534820556640625,0.6718139052391052,0.6718139052391052,0.0,103.72857666015624,85.0,21863.314453125,-0.0,1538.5975341796875,1.0,283.1499938964844,286.526611328125,293.0810852050781,294.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,16498.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323451995849609,1.0,0.0,0.0,1.5514534711837769,1.5514596700668335,1.6060940311035665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.759765625,0.0,149.52532958984375,1895.4371337890625,0.0,1123.2677001953125,0.415482610464096,1.0,0.0,3.0,1.0,0.0
12392100,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40631103515625,0.8519834876060486,0.291119635105133,0.2627981603145599,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061279296875,0.9062297344207764,0.3501873910427093,0.3322019577026367,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40631103515625,0.8566012978553772,0.2957469522953033,0.207823172211647,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4062805175781,0.8656091690063477,0.3054454922676086,0.2904339432716369,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065246582031,0.8103522658348083,0.2475790977478027,1.1201263666152954,287.406005859375,286.23907470703125,293.11041259765625,290.0548400878906,293.1088256835937,297.2870788574219,287.40411376953125,1.0,0.4913327991962433,1.0,1.0,0.0,1.0,-2.657285451889038,2.65727972984314,5.682640676241135e-06,2.055072546005249,0.6798652410507202,0.6798652410507202,0.0,99.86331176757812,85.0,22178.154296875,-0.0,1523.9727783203125,1.0,283.1499938964844,286.50494384765625,293.0997314453125,294.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,16442.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368368864059448,1.0,0.0,0.0,1.5841214656829834,1.58412766456604,1.6744428421588966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.49365234375,0.0,156.70802307128906,1895.4371337890625,0.0,1152.43408203125,0.4220144748687744,1.0,0.0,3.0,1.0,0.0
12392160,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38525390625,0.8649079203605652,0.2920548617839813,0.2634733915328979,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.922166109085083,0.3514252007007599,0.3331901729106903,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38525390625,0.869148850440979,0.2961032092571258,0.2079470306634903,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851928710937,0.8786396980285645,0.3059559762477875,0.2907473742961883,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.8214821815490723,0.2476337105035781,1.1195595264434814,287.38494873046875,286.19171142578125,293.14862060546875,290.0733337402344,293.14703369140625,297.2864074707031,287.38299560546875,1.0,0.4885501265525818,1.0,1.0,0.0,1.0,-2.659128904342652,2.659123182296753,5.690493253496243e-06,2.056481122970581,0.6880854368209839,0.6880854368209839,0.0,95.53146362304688,73.0,22495.564453125,-0.0,1506.8873291015625,1.0,283.1499938964844,286.48248291015625,293.1186828613281,294.6400756835937,293.1499938964844,293.1499938964844,283.1499938964844,16387.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413936614990234,1.0,0.0,0.0,1.6176427602767944,1.6176491975784302,1.7460580181705154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.44091796875,0.0,164.3550262451172,1895.4371337890625,0.0,1182.531005859375,0.4287738800048828,1.0,0.0,3.0,1.0,0.0
12392220,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.8999952077865601,0.2938943803310394,0.2647624313831329,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.9637233018875122,0.353911817073822,0.3351405560970306,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.903313398361206,0.2967822253704071,0.2081424742937088,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.9142953157424928,0.3069393336772918,0.2912997603416443,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.8505932688713074,0.247725248336792,1.1181676387786863,287.3414611816406,286.0966186523437,293.2253112792969,290.11041259765625,293.22369384765625,297.28497314453125,287.33941650390625,1.0,0.4822234511375427,1.0,1.0,0.0,1.0,-2.662248373031616,2.6622426509857178,5.703774604626233e-06,2.05885648727417,0.7050312757492065,0.7050312757492065,0.0,85.88233184814453,61.0,23135.587890625,-0.0,1467.3963623046875,1.0,283.1499938964844,286.4361572265625,293.1566162109375,294.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,16282.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506417989730835,1.0,0.0,0.0,1.6871010065078735,1.6871076822280884,1.8992213313140385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.90771484375,0.0,181.11512756347656,1895.4371337890625,0.0,1245.1451416015625,0.4429455995559692,1.0,0.0,3.0,1.0,0.0
12392280,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.8999952077865601,0.2938943803310394,0.2647624313831329,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.9637233018875122,0.353911817073822,0.3351405560970306,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.903313398361206,0.2967822253704071,0.2081424742937088,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.9142953157424928,0.3069393336772918,0.2912997603416443,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3420104980469,0.8505932688713074,0.247725248336792,1.1181676387786863,287.3414611816406,286.0966186523437,293.2253112792969,290.11041259765625,293.22369384765625,297.28497314453125,287.33941650390625,1.0,0.4822234511375427,1.0,1.0,0.0,1.0,-2.662248373031616,2.6622426509857178,5.703774604626233e-06,2.05885648727417,0.7050312757492065,0.7050312757492065,0.0,85.88233184814453,61.0,23135.587890625,-0.0,1467.3963623046875,1.0,283.1499938964844,286.4361572265625,293.1566162109375,294.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,16282.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506417989730835,1.0,0.0,0.0,1.6871010065078735,1.6871076822280884,1.8992213313140385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.90771484375,0.0,181.11512756347656,1895.4371337890625,0.0,1245.1451416015625,0.4429455995559692,1.0,0.0,3.0,1.0,0.0
