time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392340,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9501582980155944,0.2956675291061401,0.2660183608531952,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.9990000128746032,0.3565058410167694,0.3315798342227936,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9525284171104432,0.2974029183387756,0.2083153873682022,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.9640342593193054,0.3078587651252746,0.2918163537979126,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962951660156,0.890831470489502,0.2477757930755615,1.1167118549346924,287.29559326171875,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.2835998535156,287.292724609375,1.0,0.4749005436897278,1.0,1.0,0.0,1.0,-2.658597469329834,2.6585917472839355,5.688946657755878e-06,2.0564215183258057,0.7226324677467346,0.7226324677467346,0.0,76.32256317138672,81.0,23759.72265625,-0.0,1419.079833984375,1.0,283.1499938964844,286.3875427246094,293.1939392089844,294.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,16186.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599269509315491,1.0,0.0,0.0,1.7595220804214478,1.7595289945602417,2.065774111770225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.48291015625,0.0,199.9565887451172,1895.4371337890625,0.0,1310.0029296875,0.4579369127750397,1.0,0.0,3.0,1.0,0.0
12392400,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9501582980155944,0.2956675291061401,0.2660183608531952,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.9990000128746032,0.3565058410167694,0.3315798342227936,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9525284171104432,0.2974029183387756,0.2083153873682022,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.9640342593193054,0.3078587651252746,0.2918163537979126,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962951660156,0.890831470489502,0.2477757930755615,1.1167118549346924,287.29559326171875,286.0011901855469,293.3022766113281,290.1475830078125,293.3006591796875,297.2835998535156,287.292724609375,1.0,0.4749005436897278,1.0,1.0,0.0,1.0,-2.658597469329834,2.6585917472839355,5.688946657755878e-06,2.0564215183258057,0.7226324677467346,0.7226324677467346,0.0,76.32256317138672,81.0,23759.72265625,-0.0,1419.079833984375,1.0,283.1499938964844,286.3875427246094,293.1939392089844,294.7921447753906,293.1499938964844,293.1499938964844,283.1499938964844,16186.5244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599269509315491,1.0,0.0,0.0,1.7595220804214478,1.7595289945602417,2.065774111770225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.48291015625,0.0,199.9565887451172,1895.4371337890625,0.0,1310.0029296875,0.4579369127750397,1.0,0.0,3.0,1.0,0.0
12392460,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9495514035224916,0.2973287105560303,0.2675364017486572,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2475891113281,0.9990000128746032,0.3600967526435852,0.3340501487255096,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9506031274795532,0.2979429066181183,0.2087099701166153,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.9625102877616882,0.30869922041893,0.2926325798034668,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.8885930776596069,0.2477790266275406,1.116806983947754,287.2474975585937,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.2866516113281,287.2460632324219,1.0,0.4771503508090973,1.0,1.0,0.0,1.0,-2.6649010181427,2.6648952960968018,5.714487087971065e-06,2.0605900287628174,0.7408060431480408,0.7408060431480408,0.0,76.95267486572266,101.0,24411.59765625,-0.0,1430.4600830078125,1.0,283.1499938964844,286.33758544921875,293.22955322265625,294.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,16104.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688904166221619,1.0,0.0,0.0,1.8342297077178955,1.834236979484558,2.244919841132287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.5419921875,0.0,220.93667602539065,1895.4371337890625,0.0,1374.4276123046875,0.4736141562461853,1.0,0.0,3.0,1.0,0.0
12392520,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9495514035224916,0.2973287105560303,0.2675364017486572,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2475891113281,0.9990000128746032,0.3600967526435852,0.3340501487255096,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24774169921875,0.9506031274795532,0.2979429066181183,0.2087099701166153,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2477111816406,0.9625102877616882,0.30869922041893,0.2926325798034668,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.8885930776596069,0.2477790266275406,1.116806983947754,287.2474975585937,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.2866516113281,287.2460632324219,1.0,0.4771503508090973,1.0,1.0,0.0,1.0,-2.6649010181427,2.6648952960968018,5.714487087971065e-06,2.0605900287628174,0.7408060431480408,0.7408060431480408,0.0,76.95267486572266,101.0,24411.59765625,-0.0,1430.4600830078125,1.0,283.1499938964844,286.33758544921875,293.22955322265625,294.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,16104.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688904166221619,1.0,0.0,0.0,1.8342297077178955,1.834236979484558,2.244919841132287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.5419921875,0.0,220.93667602539065,1895.4371337890625,0.0,1374.4276123046875,0.4736141562461853,1.0,0.0,3.0,1.0,0.0
12392580,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154235839844,0.9111173152923584,0.2989153265953064,0.2692699730396271,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.976496398448944,0.3620464503765106,0.3429031372070312,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154235839844,0.9108880162239076,0.2984330952167511,0.2092906385660171,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.9234552383422852,0.3094871938228607,0.2936996519565582,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21563720703125,0.8554844260215759,0.2477329224348068,1.118154764175415,287.2151794433594,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.2812805175781,287.2133483886719,1.0,0.4852919578552246,1.0,1.0,0.0,1.0,-2.6807117462158203,2.680706024169922,5.7830402511172e-06,2.0730762481689453,0.7599872350692749,0.7599872350692749,0.0,85.18492126464844,121.0,25115.76171875,-0.0,1489.832275390625,1.0,283.1499938964844,286.2973937988281,293.2676086425781,294.94439697265625,293.1499938964844,293.1499938964844,283.1499938964844,16018.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779577136039734,1.0,0.0,0.0,1.9116196632385247,1.9116272926330569,2.438351600630995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.10693359375,0.0,244.32467651367188,1895.4371337890625,0.0,1441.3316650390625,0.4900161027908325,1.0,0.0,3.0,1.0,0.0
12392640,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154235839844,0.9111173152923584,0.2989153265953064,0.2692699730396271,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.976496398448944,0.3620464503765106,0.3429031372070312,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154235839844,0.9108880162239076,0.2984330952167511,0.2092906385660171,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.9234552383422852,0.3094871938228607,0.2936996519565582,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21563720703125,0.8554844260215759,0.2477329224348068,1.118154764175415,287.2151794433594,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.2812805175781,287.2133483886719,1.0,0.4852919578552246,1.0,1.0,0.0,1.0,-2.6807117462158203,2.680706024169922,5.7830402511172e-06,2.0730762481689453,0.7599872350692749,0.7599872350692749,0.0,85.18492126464844,121.0,25115.76171875,-0.0,1489.832275390625,1.0,283.1499938964844,286.2973937988281,293.2676086425781,294.94439697265625,293.1499938964844,293.1499938964844,283.1499938964844,16018.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779577136039734,1.0,0.0,0.0,1.9116196632385247,1.9116272926330569,2.438351600630995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.10693359375,0.0,244.32467651367188,1895.4371337890625,0.0,1441.3316650390625,0.4900161027908325,1.0,0.0,3.0,1.0,0.0
12392700,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956787109375,0.8880732655525208,0.2996386587619781,0.2701700627803802,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.952613115310669,0.3630333840847015,0.344031423330307,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956787109375,0.8873263597488403,0.2986250817775726,0.2096166908740997,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.898436427116394,0.3098287284374237,0.2942814826965332,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8350235819816589,0.2476552873849868,1.1190431118011477,287.1954040527344,285.76129150390625,293.4957275390625,290.2406616210937,293.4941101074219,297.2783508300781,287.19366455078125,1.0,0.4904980957508087,1.0,1.0,0.0,1.0,-2.68583083152771,2.6858248710632324,5.8048258324561175e-06,2.076881170272827,0.7698318362236023,0.7698318362236023,0.0,91.57994079589844,121.0,25454.107421875,-0.0,1525.8944091796875,1.0,283.1499938964844,286.27496337890625,293.2867431640625,294.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,15982.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825973987579346,1.0,0.0,0.0,1.951064109802246,1.9510719776153564,2.54001605526355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.07763671875,0.0,256.94854736328125,1895.4371337890625,0.0,1476.2149658203125,0.4984480738639831,1.0,0.0,3.0,1.0,0.0
12392760,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1764221191406,0.8664795756340027,0.3003175556659698,0.2710651457309723,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1762390136719,0.9267193078994752,0.3640773296356201,0.345270037651062,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1764221191406,0.8652709126472473,0.2987843751907348,0.20994733273983,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.8759976625442505,0.3101377785205841,0.2948700487613678,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.8156552910804749,0.2475459575653076,1.119964361190796,287.1761474609375,285.713134765625,293.5345764160156,290.2592468261719,293.532958984375,297.2756652832031,287.1744384765625,1.0,0.4962312579154968,1.0,1.0,0.0,1.0,-2.6906063556671143,2.690600633621216,5.825447715324117e-06,2.0805552005767822,0.7798776626586914,0.7798776626586914,0.0,98.9212646484375,141.0,25791.361328125,-0.0,1566.239990234375,1.0,283.1499938964844,286.2528076171875,293.30535888671875,295.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,15950.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872121095657349,1.0,0.0,0.0,1.990925908088684,1.990934014320373,2.644865446654876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.04931640625,0.0,270.19805908203125,1895.4371337890625,0.0,1511.331787109375,0.5070129632949829,1.0,0.0,3.0,1.0,0.0
12392820,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.8305942416191101,0.3015606701374054,0.2728177011013031,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.8841617703437805,0.3662329614162445,0.3479177057743072,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.8286568522453308,0.2990211844444275,0.210602656006813,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.8384092450141907,0.3106726109981537,0.2960383892059326,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13916015625,0.7788031101226807,0.2472474128007888,1.1217784881591797,287.1387023925781,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.2705383300781,287.1370544433594,1.0,0.5087763071060181,1.0,1.0,0.0,1.0,-2.700265645980835,2.7002599239349365,5.867282197868917e-06,2.0879924297332764,0.8005680441856384,0.8005680441856384,0.0,115.46077728271484,129.0,26462.20703125,-0.0,1656.0589599609375,1.0,283.1499938964844,286.209228515625,293.34161376953125,295.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,15899.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962624192237854,1.0,0.0,0.0,2.0715668201446533,2.071575403213501,2.863461077140528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8974609375,0.0,298.5611267089844,1895.4371337890625,0.0,1581.3826904296875,0.5244632363319397,1.0,0.0,3.0,1.0,0.0
12392880,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.8305942416191101,0.3015606701374054,0.2728177011013031,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.8841617703437805,0.3662329614162445,0.3479177057743072,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.8286568522453308,0.2990211844444275,0.210602656006813,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.138916015625,0.8384092450141907,0.3106726109981537,0.2960383892059326,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13916015625,0.7788031101226807,0.2472474128007888,1.1217784881591797,287.1387023925781,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.2705383300781,287.1370544433594,1.0,0.5087763071060181,1.0,1.0,0.0,1.0,-2.700265645980835,2.7002599239349365,5.867282197868917e-06,2.0879924297332764,0.8005680441856384,0.8005680441856384,0.0,115.46077728271484,129.0,26462.20703125,-0.0,1656.0589599609375,1.0,283.1499938964844,286.209228515625,293.34161376953125,295.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,15899.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962624192237854,1.0,0.0,0.0,2.0715668201446533,2.071575403213501,2.863461077140528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.8974609375,0.0,298.5611267089844,1895.4371337890625,0.0,1581.3826904296875,0.5244632363319397,1.0,0.0,3.0,1.0,0.0
12392940,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8219665288925171,0.3027008771896362,0.2740518748760223,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8747065663337708,0.368420660495758,0.3501761853694916,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8192164301872253,0.2991912961006164,0.2108821421861648,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.8290746808052063,0.3111316263675689,0.29669189453125,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.7686988115310669,0.2468792498111724,1.1211732625961304,287.09991455078125,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.2657775878906,287.0981140136719,1.0,0.5122635364532471,1.0,1.0,0.0,1.0,-2.704863309860229,2.704857349395752,5.887366569368169e-06,2.0915889739990234,0.8220221996307373,0.8220221996307373,0.0,120.93814849853516,117.0,27100.748046875,-0.0,1687.9853515625,1.0,283.1499938964844,286.1648254394531,293.3768920898437,295.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,15868.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049559950828552,1.0,0.0,0.0,2.152829647064209,2.152838468551636,3.09252129682136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.37841796875,0.0,329.3436584472656,1895.4371337890625,0.0,1650.082275390625,0.5422029495239258,1.0,0.0,3.0,1.0,0.0
12393000,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8219665288925171,0.3027008771896362,0.2740518748760223,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8747065663337708,0.368420660495758,0.3501761853694916,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8192164301872253,0.2991912961006164,0.2108821421861648,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.8290746808052063,0.3111316263675689,0.29669189453125,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.7686988115310669,0.2468792498111724,1.1211732625961304,287.09991455078125,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.2657775878906,287.0981140136719,1.0,0.5122635364532471,1.0,1.0,0.0,1.0,-2.704863309860229,2.704857349395752,5.887366569368169e-06,2.0915889739990234,0.8220221996307373,0.8220221996307373,0.0,120.93814849853516,117.0,27100.748046875,-0.0,1687.9853515625,1.0,283.1499938964844,286.1648254394531,293.3768920898437,295.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,15868.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049559950828552,1.0,0.0,0.0,2.152829647064209,2.152838468551636,3.09252129682136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.37841796875,0.0,329.3436584472656,1895.4371337890625,0.0,1650.082275390625,0.5422029495239258,1.0,0.0,3.0,1.0,0.0
12393060,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8261936902999878,0.3038172721862793,0.2749841511249542,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.8803113102912903,0.370655745267868,0.3521926403045654,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8226599097251892,0.2993730008602142,0.2109502106904983,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.8327627182006836,0.3115869462490082,0.2970452010631561,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7716283798217773,0.24651999771595,1.1191930770874023,287.0604248046875,285.42333984375,293.7682800292969,290.3705139160156,293.76666259765625,297.26177978515625,287.05865478515625,1.0,0.5110315084457397,1.0,1.0,0.0,1.0,-2.7065353393554688,2.706529378890991,5.89460569244693e-06,2.092862129211426,0.8442320227622986,0.8442320227622986,0.0,119.127685546875,105.0,27708.396484375,-0.0,1682.0777587890625,1.0,283.1499938964844,286.120361328125,293.4110717773437,295.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,15859.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130810618400574,1.0,0.0,0.0,2.233847379684448,2.2338569164276123,3.3296640822300105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.07763671875,0.0,362.33349609375,1895.4371337890625,0.0,1715.4759521484375,0.5600405335426331,1.0,0.0,3.0,1.0,0.0
12393120,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8261936902999878,0.3038172721862793,0.2749841511249542,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.8803113102912903,0.370655745267868,0.3521926403045654,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8226599097251892,0.2993730008602142,0.2109502106904983,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.8327627182006836,0.3115869462490082,0.2970452010631561,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.7716283798217773,0.24651999771595,1.1191930770874023,287.0604248046875,285.42333984375,293.7682800292969,290.3705139160156,293.76666259765625,297.26177978515625,287.05865478515625,1.0,0.5110315084457397,1.0,1.0,0.0,1.0,-2.7065353393554688,2.706529378890991,5.89460569244693e-06,2.092862129211426,0.8442320227622986,0.8442320227622986,0.0,119.127685546875,105.0,27708.396484375,-0.0,1682.0777587890625,1.0,283.1499938964844,286.120361328125,293.4110717773437,295.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,15859.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130810618400574,1.0,0.0,0.0,2.233847379684448,2.2338569164276123,3.3296640822300105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.07763671875,0.0,362.33349609375,1895.4371337890625,0.0,1715.4759521484375,0.5600405335426331,1.0,0.0,3.0,1.0,0.0
12393180,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0300598144531,0.8353882431983948,0.3046997189521789,0.2756054103374481,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298767089844,0.891714870929718,0.3724768757820129,0.3537169694900512,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03009033203125,0.8311982750892639,0.2995396852493286,0.2109290063381195,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0300598144531,0.8416581153869629,0.3119629621505737,0.2972159385681152,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.7799050211906433,0.2462558448314666,1.1171271800994873,287.0298156738281,285.3459167480469,293.8307189941406,290.3999938964844,293.8291015625,297.2590637207031,287.02813720703125,1.0,0.5079142451286316,1.0,1.0,0.0,1.0,-2.7068116664886475,2.70680570602417,5.8957543842552695e-06,2.0930497646331787,0.8625693917274475,0.8625693917274475,0.0,114.59066772460938,105.0,28174.7109375,-0.0,1661.5445556640625,1.0,283.1499938964844,286.08575439453125,293.4381103515625,295.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,15869.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191317081451416,1.0,0.0,0.0,2.29795503616333,2.297964811325073,3.523517193571024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.25732421875,0.0,390.128662109375,1895.4371337890625,0.0,1764.88330078125,0.5742561221122742,1.0,0.0,3.0,1.0,0.0
12393240,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.8383893966674805,0.3049187660217285,0.2757485508918762,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.8953924179077148,0.372936487197876,0.3540907502174377,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.8340177536010742,0.2995846569538116,0.2109175026416778,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8446099162101746,0.3120591342449188,0.2972491085529327,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.7826866507530212,0.2461936622858047,1.1165729761123655,287.0223999023437,285.3265380859375,293.8463439941406,290.4073181152344,293.8447265625,297.2584533691406,287.0207214355469,1.0,0.5069319009780884,1.0,1.0,0.0,1.0,-2.706793069839477,2.706787109375,5.895657523069531e-06,2.0930280685424805,0.8672348260879517,0.8672348260879517,0.0,113.16324615478516,93.0,28288.61328125,-0.0,1654.930419921875,1.0,283.1499938964844,286.07733154296875,293.4448547363281,295.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,15874.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205848097801208,1.0,0.0,0.0,2.3138315677642822,2.3138413429260254,3.5723732594306057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.42822265625,0.0,397.2496643066406,1895.4371337890625,0.0,1776.8355712890625,0.5777892470359802,1.0,0.0,3.0,1.0,0.0
12393300,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8472138047218323,0.3054634630680084,0.2760884165763855,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9061130285263062,0.3740931153297424,0.3550162315368652,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.8423439860343933,0.2997032105922699,0.2108809500932693,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.8533520102500916,0.312303751707077,0.2973195612430572,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.7909138798713684,0.2460454106330871,1.115141987800598,287.0042419433594,285.27813720703125,293.8853759765625,290.4256896972656,293.8837585449219,297.2569885253906,287.00262451171875,1.0,0.504185676574707,1.0,1.0,0.0,1.0,-2.706634759902954,2.706628799438477,5.894927653571358e-06,2.092886209487915,0.8790486454963684,0.8790486454963684,0.0,109.17839813232422,93.0,28568.69140625,-0.0,1636.3134765625,1.0,283.1499938964844,286.056640625,293.4617614746094,295.3483581542969,293.1499938964844,293.1499938964844,283.1499938964844,15890.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241150736808777,1.0,0.0,0.0,2.3531997203826904,2.353209972381592,3.694970587275748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.64306640625,0.0,415.3218078613281,1895.4371337890625,0.0,1806.0113525390625,0.5865703821182251,1.0,0.0,3.0,1.0,0.0
12393360,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.8580316305160522,0.3060034811496734,0.2764072716236114,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.9200069904327391,0.3752599954605102,0.3559336364269256,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.85260009765625,0.2998301684856415,0.210837036371231,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8641265034675598,0.3125543296337127,0.2973776459693908,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.8009318709373474,0.2459073215723037,1.1136711835861206,286.98681640625,285.229736328125,293.9244079589844,290.4440002441406,293.9227905273437,297.2556457519531,286.9852905273437,1.0,0.501116931438446,1.0,1.0,0.0,1.0,-2.706370115280152,2.706364154815674,5.893731213291176e-06,2.092660903930664,0.8910775184631348,0.8910775184631348,0.0,104.73524475097656,81.0,28842.087890625,-0.0,1615.4310302734375,1.0,283.1499938964844,286.0365905761719,293.4786682128906,295.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,15911.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727509617805481,1.0,0.0,0.0,2.392024040222168,2.3920342922210693,3.81789874381866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.55224609375,0.0,433.73248291015625,1895.4371337890625,0.0,1834.2449951171875,0.595257043838501,1.0,0.0,3.0,1.0,0.0
12393420,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8868499398231506,0.3070682883262634,0.2769961953163147,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.9561060667037964,0.377622902393341,0.3577585518360138,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8801929950714111,0.3001085221767425,0.2107385993003845,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8928391933441162,0.3130732774734497,0.2974729537963867,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.8256037831306458,0.2456608414649963,1.1106849908828735,286.9543762207031,285.1329650878906,294.00244140625,290.4804382324219,294.0008544921875,297.2532653808594,286.9529724121094,1.0,0.4942934811115265,1.0,1.0,0.0,1.0,-2.705678701400757,2.70567274093628,5.890628926863428e-06,2.092082977294922,0.9157953858375548,0.9157953858375548,0.0,94.89199829101562,69.0,29368.69921875,-0.0,1569.034423828125,1.0,283.1499938964844,285.9987487792969,293.5125427246094,295.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,15971.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339236736297607,1.0,0.0,0.0,2.467674016952514,2.4676849842071533,4.063206802129571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.4140625,0.0,471.33148193359375,1895.4371337890625,0.0,1888.0592041015625,0.6152554154396057,1.0,0.0,3.0,1.0,0.0
12393480,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8868499398231506,0.3070682883262634,0.2769961953163147,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.9561060667037964,0.377622902393341,0.3577585518360138,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8801929950714111,0.3001085221767425,0.2107385993003845,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8928391933441162,0.3130732774734497,0.2974729537963867,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95477294921875,0.8256037831306458,0.2456608414649963,1.1106849908828735,286.9543762207031,285.1329650878906,294.00244140625,290.4804382324219,294.0008544921875,297.2532653808594,286.9529724121094,1.0,0.4942934811115265,1.0,1.0,0.0,1.0,-2.705678701400757,2.70567274093628,5.890628926863428e-06,2.092082977294922,0.9157953858375548,0.9157953858375548,0.0,94.89199829101562,69.0,29368.69921875,-0.0,1569.034423828125,1.0,283.1499938964844,285.9987487792969,293.5125427246094,295.4475402832031,293.1499938964844,293.1499938964844,283.1499938964844,15971.5166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339236736297607,1.0,0.0,0.0,2.467674016952514,2.4676849842071533,4.063206802129571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.4140625,0.0,471.33148193359375,1895.4371337890625,0.0,1888.0592041015625,0.6152554154396057,1.0,0.0,3.0,1.0,0.0
12393540,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9303717613220216,0.3080315887928009,0.2774910926818847,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.9960628747940063,0.3799551129341125,0.3595475852489471,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9215549826622008,0.3003546297550201,0.2106115221977234,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9368952512741088,0.3135575652122497,0.2975251674652099,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.859627902507782,0.2454046756029129,1.10759174823761,286.9051513671875,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.2505187988281,286.9032897949219,1.0,0.4868325591087341,1.0,1.0,0.0,1.0,-2.7046167850494385,2.704610824584961,5.885928203497315e-06,2.091224908828736,0.9410141706466676,0.9410141706466676,0.0,84.2503890991211,57.0,30022.83203125,-0.0,1518.4608154296875,1.0,283.1499938964844,285.9438171386719,293.55029296875,295.5234680175781,293.1499938964844,293.1499938964844,283.1499938964844,16484.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740641176700592,1.0,0.0,0.0,2.5730884075164795,2.5731000900268555,4.417766490405484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9892578125,0.0,529.7069091796875,1895.4371337890625,0.0,1945.046875,0.6400893330574036,1.0,0.0,3.0,1.0,0.0
12393600,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9303717613220216,0.3080315887928009,0.2774910926818847,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.9960628747940063,0.3799551129341125,0.3595475852489471,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9215549826622008,0.3003546297550201,0.2106115221977234,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9368952512741088,0.3135575652122497,0.2975251674652099,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.859627902507782,0.2454046756029129,1.10759174823761,286.9051513671875,285.0362243652344,294.0804443359375,290.5166320800781,294.078857421875,297.2505187988281,286.9032897949219,1.0,0.4868325591087341,1.0,1.0,0.0,1.0,-2.7046167850494385,2.704610824584961,5.885928203497315e-06,2.091224908828736,0.9410141706466676,0.9410141706466676,0.0,84.2503890991211,57.0,30022.83203125,-0.0,1518.4608154296875,1.0,283.1499938964844,285.9438171386719,293.55029296875,295.5234680175781,293.1499938964844,293.1499938964844,283.1499938964844,16484.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740641176700592,1.0,0.0,0.0,2.5730884075164795,2.5731000900268555,4.417766490405484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.9892578125,0.0,529.7069091796875,1895.4371337890625,0.0,1945.046875,0.6400893330574036,1.0,0.0,3.0,1.0,0.0
12393660,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.9640161395072936,0.3087067008018493,0.2779475748538971,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.9990000128746032,0.3841618001461029,0.3325934112071991,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.9550900459289552,0.3003956079483032,0.2105092853307724,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.9693903923034668,0.3138406872749328,0.2976130545139313,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.886640191078186,0.2449887692928314,1.1048157215118408,286.829345703125,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.25445556640625,286.8257751464844,1.0,0.4771112203598022,1.0,1.0,0.0,1.0,-2.6723437309265137,2.6723380088806152,5.746102033299394e-06,2.0661771297454834,0.9662216901779176,0.9662216901779176,0.0,76.94912719726562,77.0,30516.384765625,-0.0,1438.935546875,1.0,283.1499938964844,285.8677062988281,293.5868530273437,295.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,17230.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476485371589661,1.0,0.0,0.0,2.690765619277954,2.6907782554626465,4.831089768231323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0146484375,0.0,601.3663330078125,1895.4371337890625,0.0,2005.1427001953125,0.6679881811141968,1.0,0.0,3.0,1.0,0.0
12393720,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.9640161395072936,0.3087067008018493,0.2779475748538971,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295288085937,0.9990000128746032,0.3841618001461029,0.3325934112071991,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.9550900459289552,0.3003956079483032,0.2105092853307724,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.9693903923034668,0.3138406872749328,0.2976130545139313,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.886640191078186,0.2449887692928314,1.1048157215118408,286.829345703125,284.95001220703125,294.1583557128906,290.5525817871094,294.15673828125,297.25445556640625,286.8257751464844,1.0,0.4771112203598022,1.0,1.0,0.0,1.0,-2.6723437309265137,2.6723380088806152,5.746102033299394e-06,2.0661771297454834,0.9662216901779176,0.9662216901779176,0.0,76.94912719726562,77.0,30516.384765625,-0.0,1438.935546875,1.0,283.1499938964844,285.8677062988281,293.5868530273437,295.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,17230.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476485371589661,1.0,0.0,0.0,2.690765619277954,2.6907782554626465,4.831089768231323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0146484375,0.0,601.3663330078125,1895.4371337890625,0.0,2005.1427001953125,0.6679881811141968,1.0,0.0,3.0,1.0,0.0
12393780,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.9642533659934998,0.3092136979103088,0.2784191370010376,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.9990000128746032,0.390179693698883,0.3329164087772369,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648010253906,0.954704761505127,0.3003444373607635,0.2104774862527847,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.9692845940589904,0.3140365183353424,0.297802597284317,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.8858086466789246,0.2445634305477142,1.1028602123260498,286.7645568847656,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.2679748535156,286.7629699707031,1.0,0.4774245917797088,1.0,1.0,0.0,1.0,-2.668200731277466,2.6681950092315674,5.7278193708043545e-06,2.0627429485321045,0.989910125732422,0.989910125732422,0.0,76.84910583496094,97.0,31154.35546875,-0.0,1434.4461669921875,1.0,283.1499938964844,285.800537109375,293.6192321777344,295.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18166.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753821074962616,1.0,0.0,0.0,2.8137247562408447,2.8137385845184326,5.282707888909499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.560546875,0.0,683.7422485351562,1895.4371337890625,0.0,2058.59912109375,0.6972930431365967,1.0,0.0,3.0,1.0,0.0
12393840,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.9642533659934998,0.3092136979103088,0.2784191370010376,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.9990000128746032,0.390179693698883,0.3329164087772369,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648010253906,0.954704761505127,0.3003444373607635,0.2104774862527847,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.9692845940589904,0.3140365183353424,0.297802597284317,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.8858086466789246,0.2445634305477142,1.1028602123260498,286.7645568847656,284.95001220703125,294.23614501953125,290.58819580078125,294.2345275878906,297.2679748535156,286.7629699707031,1.0,0.4774245917797088,1.0,1.0,0.0,1.0,-2.668200731277466,2.6681950092315674,5.7278193708043545e-06,2.0627429485321045,0.989910125732422,0.989910125732422,0.0,76.84910583496094,97.0,31154.35546875,-0.0,1434.4461669921875,1.0,283.1499938964844,285.800537109375,293.6192321777344,295.6612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18166.869140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753821074962616,1.0,0.0,0.0,2.8137247562408447,2.8137385845184326,5.282707888909499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.560546875,0.0,683.7422485351562,1895.4371337890625,0.0,2058.59912109375,0.6972930431365967,1.0,0.0,3.0,1.0,0.0
12393900,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.9559031128883362,0.3094678223133087,0.2787055671215057,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.9990000128746032,0.3920884728431701,0.3416745364665985,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410888671875,0.9456817507743835,0.3003334403038025,0.2105122357606887,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7410583496094,0.9610121250152588,0.31414595246315,0.2979640066623688,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.8778423070907593,0.244368314743042,1.1022673845291138,286.7408447265625,284.95001220703125,294.2749938964844,290.6058959960937,294.2733764648437,297.2691345214844,286.73944091796875,1.0,0.4804340302944183,1.0,1.0,0.0,1.0,-2.6785802841186523,2.678574562072754,5.772151325800223e-06,2.0706143379211426,1.0,1.0,0.0,78.78982543945312,97.0,31585.078125,-0.0,1457.4112548828125,1.0,283.1499938964844,285.771484375,293.6382141113281,295.702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18788.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570925951004028,1.0,0.0,0.0,2.8841359615325928,2.884150266647339,5.550406854126777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.39599609375,0.0,734.597412109375,1895.4371337890625,0.0,2087.1201171875,0.7113698720932007,1.0,0.0,3.0,1.0,0.0
12393960,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9428420066833496,0.3097314834594726,0.279025673866272,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310485839844,0.9990000128746032,0.3929654359817505,0.3550556302070617,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9319792985916138,0.3003410100936889,0.2105804234743118,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9480502605438232,0.3142706155776977,0.2981683909893036,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.8664511442184448,0.2441764175891876,1.1018558740615845,286.7310485839844,284.95001220703125,294.3138122558594,290.6234741210937,294.31219482421875,297.2649230957031,286.7308959960937,1.0,0.4849956631660461,1.0,1.0,0.0,1.0,-2.6948676109313965,2.694861888885498,5.8423156588105485e-06,2.0830883979797363,1.0,1.0,0.0,81.85752868652344,117.0,31962.701171875,-0.0,1493.8857421875,1.0,283.1499938964844,285.7559509277344,293.65789794921875,295.74334716796875,293.1499938964844,293.1499938964844,283.1499938964844,19397.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606431841850281,1.0,0.0,0.0,2.933600664138794,2.9336154460906982,5.742424491472775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.78076171875,0.0,772.8046875,1895.4371337890625,0.0,2118.216796875,0.7261210680007935,1.0,0.0,3.0,1.0,0.0
12394020,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8931167721748352,0.3102300763130188,0.2799312174320221,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.9723649621009828,0.392366886138916,0.3722793161869049,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8834875822067261,0.3003594279289245,0.2109418511390686,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131042480469,0.8973565101623535,0.3145167827606201,0.2988729774951935,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.8261960744857788,0.2437250614166259,1.1021790504455566,286.712890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.24371337890625,286.7122497558594,1.0,0.4965824782848358,1.0,1.0,0.0,1.0,-2.715909719467163,2.715903759002685,5.938863978371956e-06,2.101696252822876,1.0,1.0,0.0,94.4229736328125,137.0,32700.978515625,-0.0,1582.855224609375,1.0,283.1499938964844,285.72381591796875,293.6980285644531,295.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,20814.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686462998390198,1.0,0.0,0.0,3.0388455390930176,3.0388615131378174,6.161841952234681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.38525390625,0.0,858.9990844726562,1895.4371337890625,0.0,2188.82666015625,0.7518464922904968,1.0,0.0,3.0,1.0,0.0
12394080,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8931167721748352,0.3102300763130188,0.2799312174320221,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.9723649621009828,0.392366886138916,0.3722793161869049,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8834875822067261,0.3003594279289245,0.2109418511390686,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131042480469,0.8973565101623535,0.3145167827606201,0.2988729774951935,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.8261960744857788,0.2437250614166259,1.1021790504455566,286.712890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3896484375,297.24371337890625,286.7122497558594,1.0,0.4965824782848358,1.0,1.0,0.0,1.0,-2.715909719467163,2.715903759002685,5.938863978371956e-06,2.101696252822876,1.0,1.0,0.0,94.4229736328125,137.0,32700.978515625,-0.0,1582.855224609375,1.0,283.1499938964844,285.72381591796875,293.6980285644531,295.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,20814.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686462998390198,1.0,0.0,0.0,3.0388455390930176,3.0388615131378174,6.161841952234681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.38525390625,0.0,858.9990844726562,1895.4371337890625,0.0,2188.82666015625,0.7518464922904968,1.0,0.0,3.0,1.0,0.0
12394140,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.847779393196106,0.310516893863678,0.2808683812618255,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.9178967475891112,0.3929111063480377,0.3731090426445007,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8389673233032227,0.3002433478832245,0.2113765925168991,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8513733744621277,0.3146367967128753,0.2996818423271179,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.783829927444458,0.2431113123893737,1.102750539779663,286.6846008300781,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.2294616699219,286.68389892578125,1.0,0.5091155767440796,1.0,1.0,0.0,1.0,-2.7226593494415283,2.722653388977051,5.964204774500104e-06,2.104932308197021,1.0,1.0,0.0,111.59496307373048,140.0,33249.296875,-0.0,1670.7989501953125,1.0,283.1499938964844,285.6871032714844,293.7294311523437,295.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,22149.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761030197143555,1.0,0.0,0.0,3.134796380996704,3.1348133087158203,6.557103233717498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.6513671875,0.0,942.9637451171876,1895.4371337890625,0.0,2255.22314453125,0.7753260135650635,1.0,0.0,3.0,1.0,0.0
