time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394200,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.847779393196106,0.310516893863678,0.2808683812618255,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.9178967475891112,0.3929111063480377,0.3731090426445007,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8389673233032227,0.3002433478832245,0.2113765925168991,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8513733744621277,0.3146367967128753,0.2996818423271179,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.684814453125,0.783829927444458,0.2431113123893737,1.102750539779663,286.6846008300781,284.95001220703125,294.4684753417969,290.69293212890625,294.4668884277344,297.2294616699219,286.68389892578125,1.0,0.5091155767440796,1.0,1.0,0.0,1.0,-2.7226593494415283,2.722653388977051,5.964204774500104e-06,2.104932308197021,1.0,1.0,0.0,111.59496307373048,140.0,33249.296875,-0.0,1670.7989501953125,1.0,283.1499938964844,285.6871032714844,293.7294311523437,295.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,22149.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761030197143555,1.0,0.0,0.0,3.134796380996704,3.1348133087158203,6.557103233717498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.6513671875,0.0,942.9637451171876,1895.4371337890625,0.0,2255.22314453125,0.7753260135650635,1.0,0.0,3.0,1.0,0.0
12394260,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.825711727142334,0.3107017278671264,0.2814897000789642,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.659912109375,0.8914753794670105,0.3943381309509277,0.374762088060379,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8169654607772827,0.3000839352607727,0.2116112858057022,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8289847373962402,0.3147117495536804,0.3002216815948486,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.7612208127975464,0.2424582242965698,1.1020442247390747,286.659912109375,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.2212829589844,286.6593322753906,1.0,0.5169625878334045,1.0,1.0,0.0,1.0,-2.725477457046509,2.7254714965820312,5.9765616242657416e-06,2.1071128845214844,1.0,1.0,0.0,123.44705963134766,128.0,33752.72265625,-0.0,1729.996826171875,1.0,283.1499938964844,285.6542663574219,293.7572631835937,295.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,23423.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821851372718811,1.0,0.0,0.0,3.223683357238769,3.223701238632202,6.934226917110209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.107421875,0.0,1025.4727783203125,1895.4371337890625,0.0,2309.781494140625,0.7970975041389465,1.0,0.0,3.0,1.0,0.0
12394320,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.825711727142334,0.3107017278671264,0.2814897000789642,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.659912109375,0.8914753794670105,0.3943381309509277,0.374762088060379,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8169654607772827,0.3000839352607727,0.2116112858057022,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.8289847373962402,0.3147117495536804,0.3002216815948486,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.7612208127975464,0.2424582242965698,1.1020442247390747,286.659912109375,284.95001220703125,294.5454406738281,290.7270202636719,294.5438537597656,297.2212829589844,286.6593322753906,1.0,0.5169625878334045,1.0,1.0,0.0,1.0,-2.725477457046509,2.7254714965820312,5.9765616242657416e-06,2.1071128845214844,1.0,1.0,0.0,123.44705963134766,128.0,33752.72265625,-0.0,1729.996826171875,1.0,283.1499938964844,285.6542663574219,293.7572631835937,295.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,23423.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821851372718811,1.0,0.0,0.0,3.223683357238769,3.223701238632202,6.934226917110209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.107421875,0.0,1025.4727783203125,1895.4371337890625,0.0,2309.781494140625,0.7970975041389465,1.0,0.0,3.0,1.0,0.0
12394380,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6386413574219,0.8220547437667847,0.3108516931533813,0.2817087173461914,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.8880947828292847,0.3958836495876312,0.3762472569942474,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.8130238652229309,0.299967497587204,0.2115895003080368,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6386413574219,0.8252572417259216,0.3147921860218048,0.3003802895545959,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.7570054531097412,0.2419109791517257,1.0999711751937866,286.6385498046875,284.95001220703125,294.6129150390625,290.7566223144531,294.6113586425781,297.2164611816406,286.6379089355469,1.0,0.5179463624954224,1.0,1.0,0.0,1.0,-2.7252018451690674,2.72519588470459,5.975374278932577e-06,2.10690975189209,1.0,1.0,0.0,125.70196533203124,128.0,34160.609375,-0.0,1740.061767578125,1.0,283.1499938964844,285.6260070800781,293.7823791503906,296.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,24544.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786660373210907,1.0,0.0,0.0,3.2998735904693604,3.2998924255371094,7.265875296980084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.2939453125,0.0,1099.9149169921875,1895.4371337890625,0.0,2350.140869140625,0.8128186464309692,1.0,0.0,3.0,1.0,0.0
12394440,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.636962890625,0.8222777843475342,0.3108754754066467,0.2817230224609375,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.888505220413208,0.396108329296112,0.3764466941356659,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.636962890625,0.8132220506668091,0.2999570071697235,0.2115761786699295,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.636962890625,0.8254731297492981,0.3148075938224792,0.3003871440887451,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370544433594,0.7571296095848083,0.2418417036533355,1.099623203277588,286.6368713378906,284.95001220703125,294.6221008300781,290.7606201171875,294.6205444335937,297.2159423828125,286.63629150390625,1.0,0.517807126045227,1.0,1.0,0.0,1.0,-2.7250330448150635,2.725027084350586,5.974628038529772e-06,2.106776475906372,1.0,1.0,0.0,125.57067108154295,116.0,34203.40625,-0.0,1739.2000732421875,1.0,283.1499938964844,285.62353515625,293.7856750488281,296.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,24652.49609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871995568275452,1.0,0.0,0.0,3.3071539402008057,3.3071727752685547,7.297971365005651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.7314453125,0.0,1107.2110595703125,1895.4371337890625,0.0,2355.015380859375,0.8175585865974426,1.0,0.0,3.0,1.0,0.0
12394500,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8245761394500732,0.3109736442565918,0.2817595303058624,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.891871988773346,0.3970632553100586,0.3772743344306946,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.815441370010376,0.2999211847782135,0.2115068435668945,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.62322998046875,0.8277475237846375,0.3148780465126037,0.3003946840763092,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.7589741945266724,0.2415635138750076,1.0980862379074097,286.62310791015625,284.95001220703125,294.6603088378906,290.7772521972656,294.65875244140625,297.2139892578125,286.6221923828125,1.0,0.5166801810264587,1.0,1.0,0.0,1.0,-2.7241506576538086,2.724144697189331,5.970734036964132e-06,2.1060822010040283,1.0,1.0,0.0,124.20198822021484,116.0,34443.46875,-0.0,1731.5291748046875,1.0,283.1499938964844,285.6055908203125,293.800537109375,296.04345703125,293.1499938964844,293.1499938964844,283.1499938964844,25375.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894255518913269,1.0,0.0,0.0,3.3552956581115723,3.3553149700164795,7.51198797388497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.18212890625,0.0,1156.2708740234375,1895.4371337890625,0.0,2375.164794921875,0.8265647292137146,1.0,0.0,3.0,1.0,0.0
12394560,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8287801146507263,0.3110798299312591,0.2817583978176117,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8975671529769897,0.3980498015880584,0.3780897855758667,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.8195624947547913,0.2999051213264465,0.2114171534776687,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.8319504261016846,0.3149653375148773,0.3003721237182617,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.762702226638794,0.2413073480129242,1.0964330434799194,286.6153869628906,284.95001220703125,294.6984558105469,290.79376220703125,294.6968688964844,297.21240234375,286.6148376464844,1.0,0.5148226618766785,1.0,1.0,0.0,1.0,-2.723007917404175,2.7230019569396973,5.965693617326906e-06,2.1051836013793945,1.0,1.0,0.0,121.74456787109376,104.0,34617.19140625,-0.0,1718.4228515625,1.0,283.1499938964844,285.5947265625,293.81500244140625,296.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,25847.6796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914518117904663,1.0,0.0,0.0,3.386372804641724,3.386392593383789,7.651786404494487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.3935546875,0.0,1188.697998046875,1895.4371337890625,0.0,2393.54248046875,0.8369898200035095,1.0,0.0,3.0,1.0,0.0
12394620,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8421884775161743,0.3113068640232086,0.2816908061504364,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.9157273769378662,0.4000895321369171,0.3797059953212738,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.8325682878494263,0.2999260127544403,0.2112120538949966,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8454666137695312,0.3151862621307373,0.3002848625183105,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.7751781940460205,0.2408571988344192,1.0929946899414062,286.595703125,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2099914550781,286.5952453613281,1.0,0.5095778107643127,1.0,1.0,0.0,1.0,-2.720386028289795,2.7203800678253174,5.954136213404127e-06,2.103121280670166,1.0,1.0,0.0,114.54093933105467,92.0,35006.25,-0.0,1681.1328125,1.0,283.1499938964844,285.5678405761719,293.8450927734375,296.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,27019.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952061295509338,1.0,0.0,0.0,3.462306499481201,3.462327003479004,7.998789897101233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.85302734375,0.0,1270.4683837890625,1895.4371337890625,0.0,2427.67919921875,0.8556241989135742,1.0,0.0,3.0,1.0,0.0
12394680,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8421884775161743,0.3113068640232086,0.2816908061504364,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.9157273769378662,0.4000895321369171,0.3797059953212738,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.8325682878494263,0.2999260127544403,0.2112120538949966,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8454666137695312,0.3151862621307373,0.3002848625183105,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.7751781940460205,0.2408571988344192,1.0929946899414062,286.595703125,284.95001220703125,294.7744140625,290.8263854980469,294.7728576660156,297.2099914550781,286.5952453613281,1.0,0.5095778107643127,1.0,1.0,0.0,1.0,-2.720386028289795,2.7203800678253174,5.954136213404127e-06,2.103121280670166,1.0,1.0,0.0,114.54093933105467,92.0,35006.25,-0.0,1681.1328125,1.0,283.1499938964844,285.5678405761719,293.8450927734375,296.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,27019.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952061295509338,1.0,0.0,0.0,3.462306499481201,3.462327003479004,7.998789897101233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.85302734375,0.0,1270.4683837890625,1895.4371337890625,0.0,2427.67919921875,0.8556241989135742,1.0,0.0,3.0,1.0,0.0
12394740,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8626480102539062,0.3115432560443878,0.2815611958503723,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.9440261721611024,0.402193933725357,0.3813121318817138,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8522001504898071,0.300009161233902,0.210995152592659,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8661893606185913,0.3154626190662384,0.3001745641231537,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.7943349480628967,0.2404822260141372,1.0895377397537231,286.57781982421875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.2083435058594,286.5774230957031,1.0,0.5029972791671753,1.0,1.0,0.0,1.0,-2.717612743377685,2.717606782913208,5.941921244811965e-06,2.1009390354156494,1.0,1.0,0.0,105.3682632446289,80.0,35376.55078125,-0.0,1634.5716552734375,1.0,283.1499938964844,285.5426940917969,293.8754577636719,296.17578125,293.1499938964844,293.1499938964844,283.1499938964844,28174.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986291646957397,1.0,0.0,0.0,3.5355257987976074,3.5355472564697266,8.340676913576317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.34716796875,0.0,1352.787109375,1895.4371337890625,0.0,2458.8984375,0.873599112033844,1.0,0.0,3.0,1.0,0.0
12394800,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8626480102539062,0.3115432560443878,0.2815611958503723,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.9440261721611024,0.402193933725357,0.3813121318817138,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8522001504898071,0.300009161233902,0.210995152592659,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8661893606185913,0.3154626190662384,0.3001745641231537,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.7943349480628967,0.2404822260141372,1.0895377397537231,286.57781982421875,284.95001220703125,294.8500061035156,290.8584289550781,294.84844970703125,297.2083435058594,286.5774230957031,1.0,0.5029972791671753,1.0,1.0,0.0,1.0,-2.717612743377685,2.717606782913208,5.941921244811965e-06,2.1009390354156494,1.0,1.0,0.0,105.3682632446289,80.0,35376.55078125,-0.0,1634.5716552734375,1.0,283.1499938964844,285.5426940917969,293.8754577636719,296.17578125,293.1499938964844,293.1499938964844,283.1499938964844,28174.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986291646957397,1.0,0.0,0.0,3.5355257987976074,3.5355472564697266,8.340676913576317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.34716796875,0.0,1352.787109375,1895.4371337890625,0.0,2458.8984375,0.873599112033844,1.0,0.0,3.0,1.0,0.0
12394860,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.8921409845352173,0.3117771744728088,0.281388908624649,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.9783660769462584,0.4043445587158203,0.3829201757907867,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8807400465011597,0.3001434803009033,0.2107823342084884,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.8960010409355164,0.3157849013805389,0.3000645637512207,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.8202909827232361,0.2401708960533142,1.086164116859436,286.5616149902344,284.95001220703125,294.92529296875,290.8905639648437,294.9237670898437,297.20721435546875,286.5613098144531,1.0,0.4956190586090088,1.0,1.0,0.0,1.0,-2.7148959636688232,2.7148900032043457,5.9299718486727215e-06,2.0988032817840576,1.0,1.0,0.0,95.0552215576172,68.0,35734.86328125,-0.0,1582.9075927734375,1.0,283.1499938964844,285.5192565917969,293.90606689453125,296.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,29317.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017590641975403,1.0,0.0,0.0,3.606488943099976,3.606511354446411,8.678856033839111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.26171875,0.0,1435.8905029296875,1895.4371337890625,0.0,2487.518798828125,0.8910250663757324,1.0,0.0,3.0,1.0,0.0
12394920,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.8921409845352173,0.3117771744728088,0.281388908624649,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.9783660769462584,0.4043445587158203,0.3829201757907867,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8807400465011597,0.3001434803009033,0.2107823342084884,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.8960010409355164,0.3157849013805389,0.3000645637512207,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.8202909827232361,0.2401708960533142,1.086164116859436,286.5616149902344,284.95001220703125,294.92529296875,290.8905639648437,294.9237670898437,297.20721435546875,286.5613098144531,1.0,0.4956190586090088,1.0,1.0,0.0,1.0,-2.7148959636688232,2.7148900032043457,5.9299718486727215e-06,2.0988032817840576,1.0,1.0,0.0,95.0552215576172,68.0,35734.86328125,-0.0,1582.9075927734375,1.0,283.1499938964844,285.5192565917969,293.90606689453125,296.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,29317.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017590641975403,1.0,0.0,0.0,3.606488943099976,3.606511354446411,8.678856033839111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.26171875,0.0,1435.8905029296875,1895.4371337890625,0.0,2487.518798828125,0.8910250663757324,1.0,0.0,3.0,1.0,0.0
12394980,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.9272136688232422,0.3119542598724365,0.2812478542327881,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.9990000128746032,0.4068821966648102,0.3737149536609649,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.9137815237045288,0.3002847731113434,0.210632786154747,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.9319114685058594,0.3161104321479797,0.3000360429286957,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.84732586145401,0.2398804426193237,1.0832492113113403,286.54217529296875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989318847656,297.2073669433594,286.5407409667969,1.0,0.4871901869773865,1.0,1.0,0.0,1.0,-2.700801372528076,2.700795412063598,5.869177130080061e-06,2.088200569152832,1.0,1.0,0.0,85.72969055175781,56.0,36000.01953125,-0.0,1519.4581298828125,1.0,283.1499938964844,285.4930114746094,293.9374084472656,296.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,30450.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046050071716309,1.0,0.0,0.0,3.675530672073364,3.675553798675537,9.014328270495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.57958984375,0.0,1519.944580078125,1895.4371337890625,0.0,2513.601806640625,0.9079828262329102,1.0,0.0,3.0,1.0,0.0
12395040,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423583984375,0.9272136688232422,0.3119542598724365,0.2812478542327881,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.9990000128746032,0.4068821966648102,0.3737149536609649,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.9137815237045288,0.3002847731113434,0.210632786154747,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.9319114685058594,0.3161104321479797,0.3000360429286957,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.84732586145401,0.2398804426193237,1.0832492113113403,286.54217529296875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989318847656,297.2073669433594,286.5407409667969,1.0,0.4871901869773865,1.0,1.0,0.0,1.0,-2.700801372528076,2.700795412063598,5.869177130080061e-06,2.088200569152832,1.0,1.0,0.0,85.72969055175781,56.0,36000.01953125,-0.0,1519.4581298828125,1.0,283.1499938964844,285.4930114746094,293.9374084472656,296.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,30450.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046050071716309,1.0,0.0,0.0,3.675530672073364,3.675553798675537,9.014328270495752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.57958984375,0.0,1519.944580078125,1895.4371337890625,0.0,2513.601806640625,0.9079828262329102,1.0,0.0,3.0,1.0,0.0
12395100,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201110839844,0.9413484930992126,0.3119330406188965,0.2811623215675354,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198974609375,0.9990000128746032,0.4094980657100677,0.3592696487903595,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5201416015625,0.92770117521286,0.3003004491329193,0.2105768024921417,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52008056640625,0.9461004734039308,0.3162204325199127,0.3000478148460388,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.8578914403915405,0.2397039830684662,1.081975340843201,286.5198669433594,284.95001220703125,295.0379943847656,290.9400329589844,295.03643798828125,297.21337890625,286.51788330078125,1.0,0.4819522202014923,1.0,1.0,0.0,1.0,-2.680938243865967,2.6809322834014893,5.783291271654889e-06,2.072903633117676,1.0,1.0,0.0,82.19223022460938,56.0,36042.6484375,-0.0,1476.1510009765625,1.0,283.1499938964844,285.4701232910156,293.9516296386719,296.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,31146.576171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056588172912598,1.0,0.0,0.0,3.717313051223755,3.717336893081665,9.220437959811534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.6962890625,0.0,1572.3712158203125,1895.4371337890625,0.0,2523.27392578125,0.9154363870620728,1.0,0.0,3.0,1.0,0.0
12395160,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.9574911594390868,0.3118528425693512,0.2810022234916687,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008239746094,0.9990000128746032,0.4131649434566498,0.3428879082202911,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9443833231925964,0.3002899885177612,0.2104897946119308,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009765625,0.962119460105896,0.3163062930107116,0.3000200390815735,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50128173828125,0.8709344863891602,0.2395293712615966,1.0806176662445068,286.5007629394531,284.95001220703125,295.07550048828125,290.9568176269531,295.07391357421875,297.2245178222656,286.4989013671875,1.0,0.4762295186519623,1.0,1.0,0.0,1.0,-2.6592941284179688,2.6592884063720703,5.690282250725431e-06,2.0561654567718506,1.0,1.0,0.0,78.34976196289062,76.0,36012.58203125,-0.0,1429.202880859375,1.0,283.1499938964844,285.4520874023437,293.9640808105469,296.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,31576.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806171178817749,1.0,0.0,0.0,3.7428653240203857,3.742889404296875,9.34763363602542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.55615234375,0.0,1605.0194091796875,1895.4371337890625,0.0,2527.979248046875,0.924524188041687,1.0,0.0,3.0,1.0,0.0
12395220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9606947898864746,0.3116922974586487,0.2808290421962738,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9990000128746032,0.4208303391933441,0.339431494474411,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797058105469,0.9479629397392272,0.3003321290016174,0.2104830294847488,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.965633511543274,0.3165444433689117,0.3001947700977325,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797058105469,0.8735635280609131,0.2393165379762649,1.0793390274047852,286.479736328125,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.2503967285156,286.47998046875,1.0,0.475797951221466,1.0,1.0,0.0,1.0,-2.6535441875457764,2.653538465499878,5.6643111747689545e-06,2.051046848297119,1.0,1.0,0.0,77.48582458496094,96.0,36298.97265625,-0.0,1417.588134765625,1.0,283.1499938964844,285.4281311035156,293.9931030273437,296.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,32697.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064417243003845,1.0,0.0,0.0,3.808755159378052,3.8087801933288574,9.67964410847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.45703125,0.0,1691.28564453125,1895.4371337890625,0.0,2530.46435546875,0.9407122135162354,1.0,0.0,3.0,1.0,0.0
12395280,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9606947898864746,0.3116922974586487,0.2808290421962738,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.9990000128746032,0.4208303391933441,0.339431494474411,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797058105469,0.9479629397392272,0.3003321290016174,0.2104830294847488,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.965633511543274,0.3165444433689117,0.3001947700977325,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797058105469,0.8735635280609131,0.2393165379762649,1.0793390274047852,286.479736328125,284.95001220703125,295.150390625,290.99090576171875,295.1488342285156,297.2503967285156,286.47998046875,1.0,0.475797951221466,1.0,1.0,0.0,1.0,-2.6535441875457764,2.653538465499878,5.6643111747689545e-06,2.051046848297119,1.0,1.0,0.0,77.48582458496094,96.0,36298.97265625,-0.0,1417.588134765625,1.0,283.1499938964844,285.4281311035156,293.9931030273437,296.3489074707031,293.1499938964844,293.1499938964844,283.1499938964844,32697.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064417243003845,1.0,0.0,0.0,3.808755159378052,3.8087801933288574,9.67964410847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.45703125,0.0,1691.28564453125,1895.4371337890625,0.0,2530.46435546875,0.9407122135162354,1.0,0.0,3.0,1.0,0.0
12395340,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.9410774111747742,0.3116116821765899,0.2808716297149658,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873352050781,0.9990000128746032,0.4250551760196686,0.3591693937778473,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.927976369857788,0.3004927337169647,0.2106783241033554,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.946898877620697,0.3168967962265014,0.300641119480133,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.8573212027549744,0.2392171323299408,1.079481601715088,286.48736572265625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.2574462890625,286.4886779785156,1.0,0.4827969968318939,1.0,1.0,0.0,1.0,-2.6782326698303223,2.678226947784424,5.769705694547156e-06,2.069891452789306,1.0,1.0,0.0,82.03435516357422,116.0,36864.93359375,-0.0,1471.75439453125,1.0,283.1499938964844,285.4241027832031,294.034423828125,296.4166564941406,293.1499938964844,293.1499938964844,283.04998779296875,33815.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080837726593018,1.0,0.0,0.0,3.873293876647949,3.8733198642730713,1.0010463711296325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.458984375,0.0,1778.7266845703125,1895.4371337890625,0.0,2545.55810546875,0.955569863319397,1.0,0.0,3.0,1.0,0.0
12395400,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.9410774111747742,0.3116116821765899,0.2808716297149658,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873352050781,0.9990000128746032,0.4250551760196686,0.3591693937778473,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.927976369857788,0.3004927337169647,0.2106783241033554,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.946898877620697,0.3168967962265014,0.300641119480133,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.8573212027549744,0.2392171323299408,1.079481601715088,286.48736572265625,284.95001220703125,295.22515869140625,291.0256042480469,295.2236022949219,297.2574462890625,286.4886779785156,1.0,0.4827969968318939,1.0,1.0,0.0,1.0,-2.6782326698303223,2.678226947784424,5.769705694547156e-06,2.069891452789306,1.0,1.0,0.0,82.03435516357422,116.0,36864.93359375,-0.0,1471.75439453125,1.0,283.1499938964844,285.4241027832031,294.034423828125,296.4166564941406,293.1499938964844,293.1499938964844,283.04998779296875,33815.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080837726593018,1.0,0.0,0.0,3.873293876647949,3.8733198642730713,1.0010463711296325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.458984375,0.0,1778.7266845703125,1895.4371337890625,0.0,2545.55810546875,0.955569863319397,1.0,0.0,3.0,1.0,0.0
12395460,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.9076385498046876,0.3113541007041931,0.2809694707393646,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.9990000128746032,0.4246433675289154,0.3948423266410827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.8965784311294556,0.3005657196044922,0.2109656035900116,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.9136818647384644,0.3171696960926056,0.3012150824069977,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526062011719,0.8319900035858154,0.2389853000640869,1.0800246000289917,286.4530029296875,284.95001220703125,295.2997741699219,291.0608215332031,295.2982482910156,297.2384948730469,286.45458984375,1.0,0.4952409565448761,1.0,1.0,0.0,1.0,-2.722891092300415,2.722885131835937,5.963537205389002e-06,2.1043176651000977,1.0,1.0,0.0,90.82102966308594,134.0,38020.640625,-0.0,1574.72705078125,1.0,283.05206298828125,285.3656311035156,294.09765625,296.5560607910156,293.1499938964844,293.1499938964844,282.75,34752.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167502880096436,1.0,0.0,0.0,3.92662501335144,3.9266514778137207,1.0288027851856896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2275390625,0.0,1853.2166748046875,1895.4371337890625,0.0,2625.489990234375,0.9665889143943788,1.0,0.0,3.0,1.0,0.0
12395520,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.9076385498046876,0.3113541007041931,0.2809694707393646,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.9990000128746032,0.4246433675289154,0.3948423266410827,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.8965784311294556,0.3005657196044922,0.2109656035900116,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.9136818647384644,0.3171696960926056,0.3012150824069977,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4526062011719,0.8319900035858154,0.2389853000640869,1.0800246000289917,286.4530029296875,284.95001220703125,295.2997741699219,291.0608215332031,295.2982482910156,297.2384948730469,286.45458984375,1.0,0.4952409565448761,1.0,1.0,0.0,1.0,-2.722891092300415,2.722885131835937,5.963537205389002e-06,2.1043176651000977,1.0,1.0,0.0,90.82102966308594,134.0,38020.640625,-0.0,1574.72705078125,1.0,283.05206298828125,285.3656311035156,294.09765625,296.5560607910156,293.1499938964844,293.1499938964844,282.75,34752.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167502880096436,1.0,0.0,0.0,3.92662501335144,3.9266514778137207,1.0288027851856896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.2275390625,0.0,1853.2166748046875,1895.4371337890625,0.0,2625.489990234375,0.9665889143943788,1.0,0.0,3.0,1.0,0.0
12395580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8574550151824951,0.3102121651172638,0.2808447778224945,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802734375,0.95601087808609,0.4218531847000122,0.4008808135986328,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28057861328125,0.8481221199035645,0.2999401092529297,0.2111836373805999,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8631249666213989,0.3167765438556671,0.3017158508300781,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7877137064933777,0.2381089776754379,1.080190658569336,286.2803039550781,284.95001220703125,295.37127685546875,291.0950927734375,295.3697814941406,297.2045288085937,286.2788391113281,1.0,0.5075691938400269,1.0,1.0,0.0,1.0,-2.7311158180236816,2.731109619140625,6.0010861488990486e-06,2.1113646030426025,1.0,1.0,0.0,107.6639175415039,134.0,39671.15234375,0.0,1664.899169921875,1.0,282.757080078125,285.157958984375,294.1739196777344,296.7698059082031,293.1499938964844,293.1499938964844,282.75,35239.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356231451034546,1.0,0.0,0.0,3.954028606414795,3.9540555477142334,1.0432128192405798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.65869140625,0.0,1892.2886962890625,1895.4371337890625,0.0,2800.850830078125,0.9731085896492004,1.0,0.0,3.0,1.0,0.0
12395640,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.8555852174758911,0.3101517856121063,0.2808193564414978,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.279052734375,0.9537009000778198,0.4217971265316009,0.4008250832557678,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.8463324308395386,0.2999030947685241,0.2111805528402328,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.8612509965896606,0.3167494535446167,0.3017213642597198,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.7859228849411011,0.2380613684654235,1.0801292657852173,286.279052734375,284.95001220703125,295.374267578125,291.0965270996094,295.37274169921875,297.2034912109375,286.2778625488281,1.0,0.5080574750900269,1.0,1.0,0.0,1.0,-2.7309465408325195,2.730940580368042,6.000347639201209e-06,2.111235857009888,1.0,1.0,0.0,108.42945098876952,152.0,39682.94921875,0.0,1668.216064453125,1.0,282.75604248046875,285.1567077636719,294.1728515625,296.7679138183594,293.1499938964844,293.1499938964844,282.45001220703125,35255.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359946012496948,1.0,0.0,0.0,3.9549014568328857,3.954928398132324,1.04367336462019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.76220703125,0.0,1893.5421142578125,1895.4371337890625,0.0,2804.316650390625,0.9733161926269532,1.0,0.0,3.0,1.0,0.0
12395700,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8349047303199768,0.3091996312141418,0.2804485261440277,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.9264139533042908,0.4211980402469635,0.40046027302742,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.8264515995979309,0.2992852926254272,0.2111060470342636,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.8405526280403137,0.3162648379802704,0.3017411530017853,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7658517360687256,0.2373456358909607,1.079124093055725,286.1337890625,284.95001220703125,295.4114685058594,291.11456298828125,295.4099426269531,297.1910705566406,286.12420654296875,1.0,0.5141026377677917,1.0,1.0,0.0,1.0,-2.7287909984588623,2.7287850379943848,5.9909007177338935e-06,2.109579563140869,1.0,1.0,0.0,117.9553680419922,152.0,40971.91015625,0.0,1709.3740234375,1.0,282.4935913085937,284.9804077148437,294.216064453125,296.9427185058594,293.1499938964844,293.1499938964844,282.45001220703125,35425.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847488522529602,1.0,0.0,0.0,3.964413642883301,3.9644405841827393,1.048699800776376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.64208984375,0.0,1907.23779296875,1895.4371337890625,0.0,2911.753173828125,0.9755789637565612,1.0,0.0,3.0,1.0,0.0
12395760,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.8172147274017334,0.3080572783946991,0.2798343896865845,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.9034516215324402,0.420781135559082,0.4003320932388305,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.808914065361023,0.2985047996044159,0.2108790129423141,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.823154866695404,0.3156210482120514,0.3015645742416382,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0861511230469,0.748995840549469,0.2364877015352249,1.0773214101791382,286.0857238769531,284.95001220703125,295.4486083984375,291.1327209472656,295.44708251953125,297.1796875,286.0845947265625,1.0,0.519983172416687,1.0,1.0,0.0,1.0,-2.7252492904663086,2.725243330001831,5.975399744784227e-06,2.106860637664795,1.0,1.0,0.0,127.57714080810548,140.0,41178.2890625,0.0,1748.841064453125,1.0,282.45587158203125,284.93609619140625,294.2022399902344,296.8984069824219,293.1499938964844,293.1499938964844,282.1499938964844,35556.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531087636947632,1.0,0.0,0.0,3.971752882003784,3.9717800617218018,1.0525864126975648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.59423828125,0.0,1917.8502197265625,1895.4371337890625,0.0,2964.396484375,0.9773247838020324,1.0,0.0,3.0,1.0,0.0
12395820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8031194806098938,0.3055395781993866,0.2779387533664703,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.889061689376831,0.4202219843864441,0.4000425040721893,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7950640320777893,0.2967203557491302,0.2099121809005737,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8102924227714539,0.3140943646430969,0.3005039691925049,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7367529273033142,0.2345557957887649,1.0704238414764404,285.8889465332031,284.95001220703125,295.5228271484375,291.1693420410156,295.52130126953125,297.1597900390625,285.8875427246094,1.0,0.5221346020698547,1.0,1.0,0.0,1.0,-2.7119061946868896,2.711900234222412,5.917208454775391e-06,2.0966293811798096,1.0,1.0,0.0,134.648681640625,128.0,42570.69140625,0.0,1761.6878662109375,1.0,282.1558837890625,284.71368408203125,294.22412109375,297.0072631835937,293.1499938964844,293.1499938964844,281.8500061035156,35736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668486475944519,1.0,0.0,0.0,3.98177981376648,3.981807231903076,1.0579076388239628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0751953125,0.0,1932.412109375,1895.4371337890625,0.0,3093.248046875,0.9797097444534302,1.0,0.0,3.0,1.0,0.0
12395880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8031194806098938,0.3055395781993866,0.2779387533664703,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.889061689376831,0.4202219843864441,0.4000425040721893,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7950640320777893,0.2967203557491302,0.2099121809005737,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8102924227714539,0.3140943646430969,0.3005039691925049,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.7367529273033142,0.2345557957887649,1.0704238414764404,285.8889465332031,284.95001220703125,295.5228271484375,291.1693420410156,295.52130126953125,297.1597900390625,285.8875427246094,1.0,0.5221346020698547,1.0,1.0,0.0,1.0,-2.7119061946868896,2.711900234222412,5.917208454775391e-06,2.0966293811798096,1.0,1.0,0.0,134.648681640625,128.0,42570.69140625,0.0,1761.6878662109375,1.0,282.1558837890625,284.71368408203125,294.22412109375,297.0072631835937,293.1499938964844,293.1499938964844,281.8500061035156,35736.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668486475944519,1.0,0.0,0.0,3.98177981376648,3.981807231903076,1.0579076388239628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0751953125,0.0,1932.412109375,1895.4371337890625,0.0,3093.248046875,0.9797097444534302,1.0,0.0,3.0,1.0,0.0
12395940,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8009713888168335,0.3028481006622314,0.2755617797374725,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8889355063438416,0.4197199046611786,0.3995691537857055,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7935251593589783,0.2947567105293274,0.208570197224617,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8090788125991821,0.3123617768287658,0.2989116907119751,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.7349489331245422,0.2324539124965667,1.0611612796783447,285.68768310546875,284.95001220703125,295.596923828125,291.20635986328125,295.5953674316406,297.1418151855469,285.6861267089844,1.0,0.5190509557723999,1.0,1.0,0.0,1.0,-2.693826913833618,2.6938209533691406,5.838593096996192e-06,2.082659959793091,1.0,1.0,0.0,133.86758422851562,116.0,43884.3359375,0.0,1731.2608642578125,1.0,281.8558349609375,284.4886474609375,294.2500915527344,297.1132507324219,293.1499938964844,293.1499938964844,281.54998779296875,35843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782884478569031,1.0,0.0,0.0,3.9877402782440186,3.9877676963806152,1.0610772278596414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.79150390625,0.0,1941.10302734375,1895.4371337890625,0.0,3200.53857421875,0.981127381324768,1.0,0.0,3.0,1.0,0.0
12396000,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8009713888168335,0.3028481006622314,0.2755617797374725,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8889355063438416,0.4197199046611786,0.3995691537857055,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7935251593589783,0.2947567105293274,0.208570197224617,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8090788125991821,0.3123617768287658,0.2989116907119751,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.7349489331245422,0.2324539124965667,1.0611612796783447,285.68768310546875,284.95001220703125,295.596923828125,291.20635986328125,295.5953674316406,297.1418151855469,285.6861267089844,1.0,0.5190509557723999,1.0,1.0,0.0,1.0,-2.693826913833618,2.6938209533691406,5.838593096996192e-06,2.082659959793091,1.0,1.0,0.0,133.86758422851562,116.0,43884.3359375,0.0,1731.2608642578125,1.0,281.8558349609375,284.4886474609375,294.2500915527344,297.1132507324219,293.1499938964844,293.1499938964844,281.54998779296875,35843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782884478569031,1.0,0.0,0.0,3.9877402782440186,3.9877676963806152,1.0610772278596414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.79150390625,0.0,1941.10302734375,1895.4371337890625,0.0,3200.53857421875,0.981127381324768,1.0,0.0,3.0,1.0,0.0
12396060,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.8056908845901489,0.300040990114212,0.2729106843471527,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.896626889705658,0.4191433489322662,0.3988763391971588,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7988128066062927,0.2926814258098602,0.2070155888795852,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8144788146018982,0.3104940056800842,0.2970083951950073,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.738792359828949,0.2302557528018951,1.0505918264389038,285.483154296875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693115234375,297.1252136230469,285.4814758300781,1.0,0.5127578973770142,1.0,1.0,0.0,1.0,-2.6729536056518555,2.672947883605957,5.748423063778319e-06,2.0665037631988525,1.0,1.0,0.0,128.64292907714844,104.0,45139.76953125,0.0,1676.873291015625,1.0,281.5558166503906,284.26153564453125,294.280517578125,297.22039794921875,293.1499938964844,293.1499938964844,281.25,35906.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883270025253296,1.0,0.0,0.0,3.991281270980835,3.991308689117432,1.062962496689579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.64697265625,0.0,1946.2786865234373,1895.4371337890625,0.0,3294.558349609375,0.9819695949554444,1.0,0.0,3.0,1.0,0.0
