time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.8056908845901489,0.300040990114212,0.2729106843471527,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.896626889705658,0.4191433489322662,0.3988763391971588,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7988128066062927,0.2926814258098602,0.2070155888795852,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8144788146018982,0.3104940056800842,0.2970083951950073,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.738792359828949,0.2302557528018951,1.0505918264389038,285.483154296875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693115234375,297.1252136230469,285.4814758300781,1.0,0.5127578973770142,1.0,1.0,0.0,1.0,-2.6729536056518555,2.672947883605957,5.748423063778319e-06,2.0665037631988525,1.0,1.0,0.0,128.64292907714844,104.0,45139.76953125,0.0,1676.873291015625,1.0,281.5558166503906,284.26153564453125,294.280517578125,297.22039794921875,293.1499938964844,293.1499938964844,281.25,35906.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883270025253296,1.0,0.0,0.0,3.991281270980835,3.991308689117432,1.062962496689579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.64697265625,0.0,1946.2786865234373,1895.4371337890625,0.0,3294.558349609375,0.9819695949554444,1.0,0.0,3.0,1.0,0.0
12396180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.8146814703941345,0.297194242477417,0.2701392769813537,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9098483920097352,0.4184619486331939,0.3980041146278381,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8086432218551636,0.2905632555484772,0.2053630053997039,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.824005663394928,0.3085606396198272,0.2949495315551758,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7465576529502869,0.2280411720275879,1.0394967794418335,285.27655029296875,284.95001220703125,295.7429504394531,291.280517578125,295.74139404296875,297.1100158691406,285.2746276855469,1.0,0.5046929121017456,1.0,1.0,0.0,1.0,-2.6507840156555176,2.650778293609619,5.653388143400662e-06,2.0493273735046387,1.0,1.0,0.0,121.0259780883789,104.0,46346.66015625,0.0,1610.61376953125,1.0,281.2563781738281,284.033203125,294.3143005371094,297.33013916015625,293.1499938964844,293.1499938964844,281.25,35943.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974452614784241,1.0,0.0,0.0,3.993346691131592,3.993374109268189,1.0640629852787242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.322265625,0.0,1949.3017578125,1895.4371337890625,0.0,3379.758544921875,0.9824607968330384,1.0,0.0,3.0,1.0,0.0
12396240,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8149377107620239,0.2971309423446655,0.2700707614421844,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.9102450013160706,0.4184496700763702,0.3979806900024414,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8089219331741333,0.2905160784721374,0.2053218930959701,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8242781758308411,0.3085172474384308,0.294897973537445,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.7467884421348572,0.2279905080795288,1.0392228364944458,285.2756652832031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431030273437,297.1097106933594,285.2738647460937,1.0,0.5044825077056885,1.0,1.0,0.0,1.0,-2.650233030319214,2.6502273082733154,5.65103255212307e-06,2.048898935317993,1.0,1.0,0.0,120.822509765625,92.0,46346.6171875,0.0,1608.9161376953125,1.0,281.2558288574219,284.03240966796875,294.3136291503906,297.3279724121094,293.1499938964844,293.1499938964844,280.95001220703125,35944.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974405527114868,1.0,0.0,0.0,3.993384122848511,3.993411779403688,1.0640828804753255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.95703125,0.0,1949.356689453125,1895.4371337890625,0.0,3379.714599609375,0.9824697375297546,1.0,0.0,3.0,1.0,0.0
12396300,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8209964632987976,0.2956573069095611,0.268636018037796,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9198309779167176,0.4180716276168823,0.3975046575069427,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8154035210609436,0.2894178330898285,0.2044593840837478,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8307323455810547,0.3075059056282043,0.2938123643398285,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.7523511648178101,0.2268486320972442,1.0334280729293823,285.1209716796875,284.95001220703125,295.7815246582031,291.3003234863281,295.77996826171875,297.1025390625,285.1101379394531,1.0,0.4998474419116974,1.0,1.0,0.0,1.0,-2.6386330127716064,2.638627290725708,5.601612883765483e-06,2.039902210235596,1.0,1.0,0.0,116.25994110107422,92.0,47450.62109375,0.0,1572.0745849609375,1.0,280.99285888671875,283.8494567871094,294.3548278808594,297.4875183105469,293.1499938964844,293.1499938964844,280.95001220703125,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040395617485046,1.0,0.0,0.0,3.994089603424072,3.994117021560669,1.0644588428476709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.00830078125,0.0,1950.3897705078125,1895.4371337890625,0.0,3441.208984375,0.9826374650001526,1.0,0.0,3.0,1.0,0.0
12396360,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.827682375907898,0.2941199243068695,0.2670862078666687,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9307489395141602,0.4176245033740997,0.3969070613384247,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8224329352378845,0.2882676124572754,0.2035271376371383,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8379784822463989,0.3064403533935547,0.2926346063613891,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7587173581123352,0.225668653845787,1.0273200273513794,285.0650634765625,284.95001220703125,295.8183288574219,291.3193359375,295.8167724609375,297.0950622558594,285.06317138671875,1.0,0.4949349462985992,1.0,1.0,0.0,1.0,-2.626178026199341,2.626172542572021,5.548799435928231e-06,2.030245542526245,1.0,1.0,0.0,111.49949645996094,80.0,47510.33984375,0.0,1533.4754638671875,1.0,280.9556884765625,283.80108642578125,294.34820556640625,297.434814453125,293.1499938964844,293.1499938964844,280.6499938964844,35967.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058549404144288,1.0,0.0,0.0,3.9946329593658447,3.994660615921021,1.0647485169101856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.50244140625,0.0,1951.18603515625,1895.4371337890625,0.0,3458.096923828125,0.9827667474746704,1.0,0.0,3.0,1.0,0.0
12396420,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8446178436279297,0.2910109758377075,0.2639797627925873,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9567376375198364,0.4166646599769592,0.3956725299358368,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8398149609565735,0.2859393060207367,0.2016510665416717,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8564572930335999,0.3042663931846618,0.2902452349662781,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7751781940460205,0.2232943028211593,1.015016794204712,284.8524780273437,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.08123779296875,284.8504943847656,1.0,0.4845222234725952,1.0,1.0,0.0,1.0,-2.601053237915039,2.60104775428772,5.442986548587214e-06,2.0107483863830566,0.9978594183921814,0.9978594183921814,0.0,101.31272888183594,68.0,48626.1171875,0.0,1454.0682373046875,1.0,280.6557922363281,283.5686340332031,294.3832702636719,297.5398254394531,293.1499938964844,293.1499938964844,280.3500061035156,36039.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91362726688385,1.0,0.0,0.0,3.9937374591827393,3.993764877319336,1.0642711458785923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.9013671875,0.0,1950.6005859375,1895.4371337890625,0.0,3530.23486328125,0.9825991988182068,1.0,0.0,3.0,1.0,0.0
12396480,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8446178436279297,0.2910109758377075,0.2639797627925873,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9567376375198364,0.4166646599769592,0.3956725299358368,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8398149609565735,0.2859393060207367,0.2016510665416717,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8564572930335999,0.3042663931846618,0.2902452349662781,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7751781940460205,0.2232943028211593,1.015016794204712,284.8524780273437,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.08123779296875,284.8504943847656,1.0,0.4845222234725952,1.0,1.0,0.0,1.0,-2.601053237915039,2.60104775428772,5.442986548587214e-06,2.0107483863830566,0.9978594183921814,0.9978594183921814,0.0,101.31272888183594,68.0,48626.1171875,0.0,1454.0682373046875,1.0,280.6557922363281,283.5686340332031,294.3832702636719,297.5398254394531,293.1499938964844,293.1499938964844,280.3500061035156,36039.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91362726688385,1.0,0.0,0.0,3.9937374591827393,3.993764877319336,1.0642711458785923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.9013671875,0.0,1950.6005859375,1895.4371337890625,0.0,3530.23486328125,0.9825991988182068,1.0,0.0,3.0,1.0,0.0
12396540,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.8678509593009949,0.2878322005271911,0.2607820034027099,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9852724671363832,0.4155818819999695,0.3943004906177521,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8633809089660645,0.2835413515567779,0.1997104883193969,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.8816587924957275,0.3019987344741821,0.2877477407455444,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7974479794502258,0.2208784818649292,1.0024237632751465,284.6394348144531,284.95001220703125,295.9652709960937,291.3958435058594,295.96368408203125,297.0672912597656,284.6374816894531,1.0,0.4734816551208496,1.0,1.0,0.0,1.0,-2.5750982761383057,2.575093030929565,5.334718480298761e-06,1.990591526031494,0.9919670820236206,0.9919670820236206,0.0,90.62189483642578,56.0,49685.19140625,0.0,1372.817138671875,1.0,280.3558044433594,283.33673095703125,294.41864013671875,297.6420288085937,293.1499938964844,293.1499938964844,280.04998779296875,36191.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920778214931488,1.0,0.0,0.0,3.987274885177612,3.987302303314209,1.0608296179270835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.0703125,0.0,1943.3365478515625,1895.4371337890625,0.0,3596.338623046875,0.9812211394309998,1.0,0.0,3.0,1.0,0.0
12396600,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.8678509593009949,0.2878322005271911,0.2607820034027099,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9852724671363832,0.4155818819999695,0.3943004906177521,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.8633809089660645,0.2835413515567779,0.1997104883193969,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.8816587924957275,0.3019987344741821,0.2877477407455444,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7974479794502258,0.2208784818649292,1.0024237632751465,284.6394348144531,284.95001220703125,295.9652709960937,291.3958435058594,295.96368408203125,297.0672912597656,284.6374816894531,1.0,0.4734816551208496,1.0,1.0,0.0,1.0,-2.5750982761383057,2.575093030929565,5.334718480298761e-06,1.990591526031494,0.9919670820236206,0.9919670820236206,0.0,90.62189483642578,56.0,49685.19140625,0.0,1372.817138671875,1.0,280.3558044433594,283.33673095703125,294.41864013671875,297.6420288085937,293.1499938964844,293.1499938964844,280.04998779296875,36191.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920778214931488,1.0,0.0,0.0,3.987274885177612,3.987302303314209,1.0608296179270835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.0703125,0.0,1943.3365478515625,1895.4371337890625,0.0,3596.338623046875,0.9812211394309998,1.0,0.0,3.0,1.0,0.0
12396660,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.8917772173881531,0.2846033573150635,0.2576288282871246,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.9990000128746032,0.4149951040744781,0.3809358775615692,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41815185546875,0.8877844214439392,0.2810410559177398,0.1977725774049759,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.9073838591575624,0.2996083796024322,0.2852324843406677,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187927246094,0.8188238143920898,0.2183908820152282,0.9899705052375792,284.4176025390625,284.95001220703125,296.0385437011719,291.434326171875,296.03692626953125,297.0549621582031,284.4140319824219,1.0,0.461302638053894,1.0,1.0,0.0,1.0,-2.5349655151367188,2.5349605083465576,5.170133135834476e-06,1.9597625732421875,0.983101487159729,0.983101487159729,0.0,81.41259765625,44.0,50515.84765625,0.0,1281.84521484375,1.0,280.0557861328125,283.0979919433594,294.4535827636719,297.73681640625,293.1499938964844,293.1499938964844,279.75,36380.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272267818450928,1.0,0.0,0.0,3.974009513854981,3.974036931991577,1.0537827392909094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.384765625,0.0,1927.5025634765625,1895.4371337890625,0.0,3655.696044921875,0.9783284664154052,1.0,0.0,3.0,1.0,0.0
12396720,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181213378906,0.8917772173881531,0.2846033573150635,0.2576288282871246,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.9990000128746032,0.4149951040744781,0.3809358775615692,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41815185546875,0.8877844214439392,0.2810410559177398,0.1977725774049759,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.9073838591575624,0.2996083796024322,0.2852324843406677,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4187927246094,0.8188238143920898,0.2183908820152282,0.9899705052375792,284.4176025390625,284.95001220703125,296.0385437011719,291.434326171875,296.03692626953125,297.0549621582031,284.4140319824219,1.0,0.461302638053894,1.0,1.0,0.0,1.0,-2.5349655151367188,2.5349605083465576,5.170133135834476e-06,1.9597625732421875,0.983101487159729,0.983101487159729,0.0,81.41259765625,44.0,50515.84765625,0.0,1281.84521484375,1.0,280.0557861328125,283.0979919433594,294.4535827636719,297.73681640625,293.1499938964844,293.1499938964844,279.75,36380.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272267818450928,1.0,0.0,0.0,3.974009513854981,3.974036931991577,1.0537827392909094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.384765625,0.0,1927.5025634765625,1895.4371337890625,0.0,3655.696044921875,0.9783284664154052,1.0,0.0,3.0,1.0,0.0
12396780,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697082519531,0.9143377542495728,0.2811901867389679,0.2543905973434448,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.9990000128746032,0.418395459651947,0.3504880666732788,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.9106578230857848,0.2783195972442627,0.1957456022500991,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695861816406,0.9334514141082764,0.2969885170459747,0.2825871706008911,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17047119140625,0.8369805812835693,0.2157664149999618,0.9772464632987976,284.16912841796875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06109619140625,284.16510009765625,1.0,0.4469283521175384,1.0,1.0,0.0,1.0,-2.473596334457397,2.4735913276672363,4.922657353745308e-06,1.9121713638305664,0.9707160592079164,0.9707160592079164,0.0,73.4156494140625,47.0,50957.1171875,0.0,1173.5650634765625,1.0,279.7559814453125,282.8421936035156,294.482421875,297.8007202148437,293.1499938964844,293.1499938964844,279.45001220703125,36626.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931721568107605,1.0,0.0,0.0,3.951858758926392,3.951885938644409,1.042068106471561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.90234375,0.0,1900.720947265625,1895.4371337890625,0.0,3696.911376953125,0.9734670519828796,1.0,0.0,3.0,1.0,0.0
12396840,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1697082519531,0.9143377542495728,0.2811901867389679,0.2543905973434448,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.9990000128746032,0.418395459651947,0.3504880666732788,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.9106578230857848,0.2783195972442627,0.1957456022500991,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695861816406,0.9334514141082764,0.2969885170459747,0.2825871706008911,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17047119140625,0.8369805812835693,0.2157664149999618,0.9772464632987976,284.16912841796875,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06109619140625,284.16510009765625,1.0,0.4469283521175384,1.0,1.0,0.0,1.0,-2.473596334457397,2.4735913276672363,4.922657353745308e-06,1.9121713638305664,0.9707160592079164,0.9707160592079164,0.0,73.4156494140625,47.0,50957.1171875,0.0,1173.5650634765625,1.0,279.7559814453125,282.8421936035156,294.482421875,297.8007202148437,293.1499938964844,293.1499938964844,279.45001220703125,36626.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931721568107605,1.0,0.0,0.0,3.951858758926392,3.951885938644409,1.042068106471561e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.90234375,0.0,1900.720947265625,1895.4371337890625,0.0,3696.911376953125,0.9734670519828796,1.0,0.0,3.0,1.0,0.0
12396900,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.9240208864212036,0.2795032560825348,0.2528195083141327,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9976806640625,0.9990000128746032,0.4212913811206817,0.3389279842376709,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99969482421875,0.920545756816864,0.2769311964511871,0.1947382092475891,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.9438400268554688,0.2956448495388031,0.2812658846378326,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024108886719,0.8441872000694275,0.2144640386104583,0.9710515141487122,283.99755859375,284.95001220703125,296.148193359375,291.4922180175781,296.1465148925781,297.0704345703125,283.98419189453125,1.0,0.4414218068122864,1.0,1.0,0.0,1.0,-2.447563886642456,2.447559118270874,4.8191091082117055e-06,1.8917477130889893,0.9627082347869872,0.9627082347869872,0.0,70.42461395263672,47.0,51674.05078125,0.0,1130.796142578125,1.0,279.4939270019531,282.64923095703125,294.51934814453125,297.9346008300781,293.1499938964844,293.1499938964844,279.45001220703125,36777.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353492259979248,1.0,0.0,0.0,3.936987638473511,3.937014579772949,1.0342400855734013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.48974609375,0.0,1882.785400390625,1895.4371337890625,0.0,3730.072998046875,0.970173180103302,1.0,0.0,3.0,1.0,0.0
12396960,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.930852234363556,0.2778149545192718,0.2512130439281463,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93133544921875,0.9990000128746032,0.4242164492607116,0.3304663598537445,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.9276926517486572,0.2755004465579986,0.1936899274587631,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315795898437,0.951035499572754,0.2942562699317932,0.2798912227153778,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.8492867946624756,0.2131502330303192,0.964815318584442,283.9312744140625,284.95001220703125,296.1846618652344,291.51153564453125,296.1829833984375,297.0790710449219,283.9286193847656,1.0,0.4367246627807617,1.0,1.0,0.0,1.0,-2.42505955696106,2.425054788589477,4.730671207653359e-06,1.874178409576416,0.9551959037780762,0.9551959037780762,0.0,68.17817687988281,65.0,51469.359375,0.0,1095.896728515625,1.0,279.4560546875,282.5979309082031,294.51300048828125,297.859619140625,293.1499938964844,293.1499938964844,279.1499938964844,36920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343832731246948,1.0,0.0,0.0,3.9189064502716064,3.918933391571045,1.024762127599388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.8427734375,0.0,1860.818603515625,1895.4371337890625,0.0,3721.251708984375,0.966209888458252,1.0,0.0,3.0,1.0,0.0
12397020,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.921842873096466,0.2746537029743194,0.2483610808849334,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.9990000128746032,0.4282528758049011,0.3349789381027221,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.9192621111869812,0.2727438807487488,0.1917756795883178,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.9430422782897948,0.2915661036968231,0.2773683071136474,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.8424708247184753,0.2106417864561081,0.9535998106002808,283.7332458496094,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.0880126953125,283.7333068847656,1.0,0.435278058052063,1.0,1.0,0.0,1.0,-2.4082159996032715,2.408211231231689,4.6642312554467935e-06,1.86059844493866,0.9372773170471193,0.9372773170471193,0.0,68.41972351074219,83.0,52363.0078125,0.0,1078.0692138671875,1.0,279.1564025878906,282.38726806640625,294.5523681640625,297.9437561035156,293.1499938964844,293.1499938964844,278.8500061035156,37245.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103807926178,1.0,0.0,0.0,3.873875141143799,3.873901605606079,1.001346731754893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.93408203125,0.0,1806.68505859375,1895.4371337890625,0.0,3746.077880859375,0.9562720656394958,1.0,0.0,3.0,1.0,0.0
12397080,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.921842873096466,0.2746537029743194,0.2483610808849334,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.9990000128746032,0.4282528758049011,0.3349789381027221,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.9192621111869812,0.2727438807487488,0.1917756795883178,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332763671875,0.9430422782897948,0.2915661036968231,0.2773683071136474,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.8424708247184753,0.2106417864561081,0.9535998106002808,283.7332458496094,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.0880126953125,283.7333068847656,1.0,0.435278058052063,1.0,1.0,0.0,1.0,-2.4082159996032715,2.408211231231689,4.6642312554467935e-06,1.86059844493866,0.9372773170471193,0.9372773170471193,0.0,68.41972351074219,83.0,52363.0078125,0.0,1078.0692138671875,1.0,279.1564025878906,282.38726806640625,294.5523681640625,297.9437561035156,293.1499938964844,293.1499938964844,278.8500061035156,37245.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937103807926178,1.0,0.0,0.0,3.873875141143799,3.873901605606079,1.001346731754893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.93408203125,0.0,1806.68505859375,1895.4371337890625,0.0,3746.077880859375,0.9562720656394958,1.0,0.0,3.0,1.0,0.0
12397140,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57843017578125,0.8959926962852478,0.2716188132762909,0.2457993179559707,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787048339844,0.9990000128746032,0.4274146854877472,0.3584876954555511,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57843017578125,0.894207239151001,0.2701687812805176,0.1900704205036163,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5784912109375,0.9157333970069884,0.289016455411911,0.2751007974147796,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.8220726251602173,0.2082164734601974,0.9434852004051208,283.57867431640625,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.073486328125,283.5806884765625,1.0,0.4403022527694702,1.0,1.0,0.0,1.0,-2.4164390563964844,2.4164342880249023,4.695535608334467e-06,1.8666566610336304,0.9176110625267028,0.9176110625267028,0.0,73.02685546875,101.0,53589.99609375,0.0,1106.2154541015625,1.0,278.85675048828125,282.2114562988281,294.5994567871094,298.0604858398437,293.1499938964844,293.1499938964844,278.54998779296875,37587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94159597158432,1.0,0.0,0.0,3.8160769939422607,3.816102743148804,9.716894737721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.5380859375,0.0,1738.324951171875,1895.4371337890625,0.0,3786.946533203125,0.9435051083564758,1.0,0.0,3.0,1.0,0.0
12397200,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57843017578125,0.8959926962852478,0.2716188132762909,0.2457993179559707,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787048339844,0.9990000128746032,0.4274146854877472,0.3584876954555511,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57843017578125,0.894207239151001,0.2701687812805176,0.1900704205036163,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5784912109375,0.9157333970069884,0.289016455411911,0.2751007974147796,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.8220726251602173,0.2082164734601974,0.9434852004051208,283.57867431640625,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.073486328125,283.5806884765625,1.0,0.4403022527694702,1.0,1.0,0.0,1.0,-2.4164390563964844,2.4164342880249023,4.695535608334467e-06,1.8666566610336304,0.9176110625267028,0.9176110625267028,0.0,73.02685546875,101.0,53589.99609375,0.0,1106.2154541015625,1.0,278.85675048828125,282.2114562988281,294.5994567871094,298.0604858398437,293.1499938964844,293.1499938964844,278.54998779296875,37587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94159597158432,1.0,0.0,0.0,3.8160769939422607,3.816102743148804,9.716894737721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.5380859375,0.0,1738.324951171875,1895.4371337890625,0.0,3786.946533203125,0.9435051083564758,1.0,0.0,3.0,1.0,0.0
12397260,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8641337752342224,0.2685111165046692,0.2433101683855056,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4600830078125,0.9990000128746032,0.4212741553783417,0.394801527261734,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8631855249404907,0.2678271234035492,0.1886162608861923,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45953369140625,0.8829362988471985,0.2866390645503998,0.2731054127216339,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4588928222656,0.7935956716537476,0.2058251649141311,0.9341119527816772,283.4598999023437,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0372314453125,283.4635009765625,1.0,0.4501239955425262,1.0,1.0,0.0,1.0,-2.441658496856689,2.4416537284851074,4.793598236574326e-06,1.885964632034301,0.8966125249862671,0.8966125249862671,0.0,81.14039611816406,104.0,55027.375,0.0,1168.6480712890625,1.0,278.5572204589844,282.06573486328125,294.6470642089844,298.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,37943.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479321837425232,1.0,0.0,0.0,3.744860410690308,3.744885683059693,9.357601697956852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.58544921875,0.0,1656.2088623046875,1895.4371337890625,0.0,3844.314453125,0.9277843832969666,1.0,0.0,3.0,1.0,0.0
12397320,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8641337752342224,0.2685111165046692,0.2433101683855056,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4600830078125,0.9990000128746032,0.4212741553783417,0.394801527261734,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594116210937,0.8631855249404907,0.2678271234035492,0.1886162608861923,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45953369140625,0.8829362988471985,0.2866390645503998,0.2731054127216339,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4588928222656,0.7935956716537476,0.2058251649141311,0.9341119527816772,283.4598999023437,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0372314453125,283.4635009765625,1.0,0.4501239955425262,1.0,1.0,0.0,1.0,-2.441658496856689,2.4416537284851074,4.793598236574326e-06,1.885964632034301,0.8966125249862671,0.8966125249862671,0.0,81.14039611816406,104.0,55027.375,0.0,1168.6480712890625,1.0,278.5572204589844,282.06573486328125,294.6470642089844,298.1949462890625,293.1499938964844,293.1499938964844,278.8500061035156,37943.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479321837425232,1.0,0.0,0.0,3.744860410690308,3.744885683059693,9.357601697956852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.58544921875,0.0,1656.2088623046875,1895.4371337890625,0.0,3844.314453125,0.9277843832969666,1.0,0.0,3.0,1.0,0.0
12397380,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.8307836651802063,0.2666093409061432,0.241639569401741,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113342285156,0.9682977199554444,0.4158501029014587,0.3953515887260437,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.830609917640686,0.2665817737579345,0.1878154724836349,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104797363281,0.848398745059967,0.2853510975837707,0.2719787955284118,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7093811035156,0.7612031698226929,0.2041557878255844,0.9274982213974,283.7110595703125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.014892578125,283.7154541015625,1.0,0.4560350179672241,1.0,1.0,0.0,1.0,-2.4300882816314697,2.430083513259888,4.74888793178252e-06,1.877323865890503,0.8820685148239136,0.8820685148239136,0.0,91.65431213378906,92.0,53753.171875,0.0,1198.7882080078125,1.0,278.84259033203125,282.3338623046875,294.6266174316406,298.0385131835937,293.1499938964844,293.1499938964844,279.1499938964844,37902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936534583568573,1.0,0.0,0.0,3.673191785812378,3.6732163429260254,9.002860679174773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3623046875,0.0,1573.44970703125,1895.4371337890625,0.0,3740.887939453125,0.9117811918258668,1.0,0.0,3.0,1.0,0.0
12397440,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.8307836651802063,0.2666093409061432,0.241639569401741,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113342285156,0.9682977199554444,0.4158501029014587,0.3953515887260437,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7102966308594,0.830609917640686,0.2665817737579345,0.1878154724836349,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104797363281,0.848398745059967,0.2853510975837707,0.2719787955284118,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7093811035156,0.7612031698226929,0.2041557878255844,0.9274982213974,283.7110595703125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.014892578125,283.7154541015625,1.0,0.4560350179672241,1.0,1.0,0.0,1.0,-2.4300882816314697,2.430083513259888,4.74888793178252e-06,1.877323865890503,0.8820685148239136,0.8820685148239136,0.0,91.65431213378906,92.0,53753.171875,0.0,1198.7882080078125,1.0,278.84259033203125,282.3338623046875,294.6266174316406,298.0385131835937,293.1499938964844,293.1499938964844,279.1499938964844,37902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936534583568573,1.0,0.0,0.0,3.673191785812378,3.6732163429260254,9.002860679174773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3623046875,0.0,1573.44970703125,1895.4371337890625,0.0,3740.887939453125,0.9117811918258668,1.0,0.0,3.0,1.0,0.0
12397500,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.8259430527687073,0.2661416530609131,0.2411321401596069,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.9619517922401428,0.4152081608772278,0.3942510783672333,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812866210937,0.8260464072227478,0.2663818299770355,0.1876227557659149,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819580078125,0.8436211943626404,0.2851444482803345,0.2717109024524688,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7564147114753723,0.2036888152360916,0.9251520037651062,283.8839416503906,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0169372558594,283.8988342285156,1.0,0.4561987817287445,1.0,1.0,0.0,1.0,-2.42478084564209,2.424776077270508,4.727970463136444e-06,1.8731040954589844,0.8766223788261414,0.8766223788261414,0.0,93.2643814086914,92.0,52654.95703125,0.0,1199.2471923828125,1.0,279.0989990234375,282.533935546875,294.6166076660156,297.8973693847656,293.1499938964844,293.1499938964844,279.1499938964844,37813.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928169012069702,1.0,0.0,0.0,3.6392548084259033,3.6392788887023926,8.837271820993919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6337890625,0.0,1534.772705078125,1895.4371337890625,0.0,3664.34716796875,0.9042030572891236,1.0,0.0,3.0,1.0,0.0
12397560,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.970458984375,0.8267672657966614,0.2659572064876556,0.2408589273691177,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716186523437,0.9632238149642944,0.4153756201267242,0.3940557837486267,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704895019531,0.8271118402481079,0.2664541900157928,0.1875862032175064,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.970703125,0.8447251915931702,0.2852013409137726,0.271648496389389,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.757073700428009,0.2034638077020645,0.923603355884552,283.9713134765625,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.024169921875,283.9762268066406,1.0,0.4553286135196686,1.0,1.0,0.0,1.0,-2.4222347736358643,2.4222300052642822,4.717835963674588e-06,1.871017813682556,0.8710257411003113,0.8710257411003113,0.0,92.70795440673828,80.0,52491.29296875,0.0,1193.9815673828125,1.0,279.14178466796875,282.6119384765625,294.6553955078125,297.9729309082031,293.1499938964844,293.1499938964844,279.45001220703125,37713.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240681529045104,1.0,0.0,0.0,3.608151197433472,3.608175039291382,8.686859018780524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.26513671875,0.0,1499.7813720703125,1895.4371337890625,0.0,3626.653564453125,0.8971704244613647,1.0,0.0,3.0,1.0,0.0
12397620,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.8390246033668518,0.2660746574401855,0.2406255602836609,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.9790013432502748,0.4169831573963165,0.3949882984161377,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.8398857116699219,0.2670865952968597,0.1877642720937729,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.85819011926651,0.285798579454422,0.2718575298786163,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.7688242197036743,0.2034962624311447,0.9220784306526184,284.2344055175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.04547119140625,284.23944091796875,1.0,0.4513730704784393,1.0,1.0,0.0,1.0,-2.4217026233673096,2.421698093414306,4.715413069789065e-06,1.8704185485839844,0.8635096549987793,0.8635096549987793,0.0,87.73754119873047,68.0,51374.19140625,0.0,1172.8536376953125,1.0,279.441162109375,282.8890991210937,294.6977844238281,297.9405822753906,293.1499938964844,293.1499938964844,279.75,37416.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128478169441224,1.0,0.0,0.0,3.553943157196045,3.553966522216797,8.427800821664277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.54052734375,0.0,1439.22607421875,1895.4371337890625,0.0,3523.013427734375,0.8849078416824341,1.0,0.0,3.0,1.0,0.0
12397680,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.8390246033668518,0.2660746574401855,0.2406255602836609,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347412109375,0.9790013432502748,0.4169831573963165,0.3949882984161377,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335510253906,0.8398857116699219,0.2670865952968597,0.1877642720937729,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337646484375,0.85819011926651,0.285798579454422,0.2718575298786163,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.7688242197036743,0.2034962624311447,0.9220784306526184,284.2344055175781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.04547119140625,284.23944091796875,1.0,0.4513730704784393,1.0,1.0,0.0,1.0,-2.4217026233673096,2.421698093414306,4.715413069789065e-06,1.8704185485839844,0.8635096549987793,0.8635096549987793,0.0,87.73754119873047,68.0,51374.19140625,0.0,1172.8536376953125,1.0,279.441162109375,282.8890991210937,294.6977844238281,297.9405822753906,293.1499938964844,293.1499938964844,279.75,37416.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128478169441224,1.0,0.0,0.0,3.553943157196045,3.553966522216797,8.427800821664277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.54052734375,0.0,1439.22607421875,1895.4371337890625,0.0,3523.013427734375,0.8849078416824341,1.0,0.0,3.0,1.0,0.0
12397740,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8616732954978943,0.2666777670383453,0.2407969981431961,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.9990000128746032,0.4196470975875854,0.3940795361995697,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8631487488746643,0.2682080566883087,0.1882568597793579,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49249267578125,0.882796585559845,0.2868892252445221,0.2724936604499817,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.7907028794288635,0.2040245532989502,0.9225832223892212,284.4930419921875,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.07177734375,284.49664306640625,1.0,0.4454211890697479,1.0,1.0,0.0,1.0,-2.4202563762664795,2.420251846313477,4.710543635155773e-06,1.869702935218811,0.8594168424606323,0.8594168424606323,0.0,80.31636810302734,56.0,50309.27734375,0.0,1141.76611328125,1.0,279.7406921386719,283.15826416015625,294.7411193847656,297.919189453125,293.1499938964844,293.1499938964844,280.04998779296875,37049.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028438925743104,1.0,0.0,0.0,3.513392448425293,3.5134153366088867,8.236574444708822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.25634765625,0.0,1393.9906005859375,1895.4371337890625,0.0,3430.079345703125,0.8756310939788818,1.0,0.0,3.0,1.0,0.0
12397800,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8616732954978943,0.2666777670383453,0.2407969981431961,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.9990000128746032,0.4196470975875854,0.3940795361995697,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8631487488746643,0.2682080566883087,0.1882568597793579,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49249267578125,0.882796585559845,0.2868892252445221,0.2724936604499817,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.7907028794288635,0.2040245532989502,0.9225832223892212,284.4930419921875,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.07177734375,284.49664306640625,1.0,0.4454211890697479,1.0,1.0,0.0,1.0,-2.4202563762664795,2.420251846313477,4.710543635155773e-06,1.869702935218811,0.8594168424606323,0.8594168424606323,0.0,80.31636810302734,56.0,50309.27734375,0.0,1141.76611328125,1.0,279.7406921386719,283.15826416015625,294.7411193847656,297.919189453125,293.1499938964844,293.1499938964844,280.04998779296875,37049.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028438925743104,1.0,0.0,0.0,3.513392448425293,3.5134153366088867,8.236574444708822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.25634765625,0.0,1393.9906005859375,1895.4371337890625,0.0,3430.079345703125,0.8756310939788818,1.0,0.0,3.0,1.0,0.0
12397860,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8839877843856812,0.2674377560615539,0.2412458211183548,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9990000128746032,0.4261224865913391,0.3659675419330597,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8861538767814636,0.2695229649543762,0.1889837831258773,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.9067034721374512,0.2881837785243988,0.2734555006027221,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8115068078041077,0.2047886550426483,0.9247183203697203,284.7066650390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.1147155761719,284.70867919921875,1.0,0.4367391169071197,1.0,1.0,0.0,1.0,-2.3941681385040283,2.3941636085510254,4.608959443430649e-06,1.8491464853286743,0.8578858971595764,0.8578858971595764,0.0,73.75574493408203,44.0,48933.87109375,0.0,1084.2935791015625,1.0,280.0404052734375,283.3910217285156,294.7777404785156,297.8790588378906,293.1499938964844,293.1499938964844,280.3500061035156,36686.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928442597389221,1.0,0.0,0.0,3.4867584705352783,3.486781120300293,8.112170348795189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.8974609375,0.0,1363.9334716796875,1895.4371337890625,0.0,3336.79638671875,0.8694361448287964,1.0,0.0,3.0,1.0,0.0
12397920,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8839877843856812,0.2674377560615539,0.2412458211183548,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9990000128746032,0.4261224865913391,0.3659675419330597,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.8861538767814636,0.2695229649543762,0.1889837831258773,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.9067034721374512,0.2881837785243988,0.2734555006027221,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8115068078041077,0.2047886550426483,0.9247183203697203,284.7066650390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.1147155761719,284.70867919921875,1.0,0.4367391169071197,1.0,1.0,0.0,1.0,-2.3941681385040283,2.3941636085510254,4.608959443430649e-06,1.8491464853286743,0.8578858971595764,0.8578858971595764,0.0,73.75574493408203,44.0,48933.87109375,0.0,1084.2935791015625,1.0,280.0404052734375,283.3910217285156,294.7777404785156,297.8790588378906,293.1499938964844,293.1499938964844,280.3500061035156,36686.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928442597389221,1.0,0.0,0.0,3.4867584705352783,3.486781120300293,8.112170348795189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.8974609375,0.0,1363.9334716796875,1895.4371337890625,0.0,3336.79638671875,0.8694361448287964,1.0,0.0,3.0,1.0,0.0
