time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397980,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9162001609802246,0.2682639956474304,0.2417246848344802,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4372151494026184,0.3312624096870422,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9194856882095336,0.2709458172321319,0.189767450094223,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.94331556558609,0.289590448141098,0.2745008468627929,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8380967378616333,0.2057472169399261,0.9275745749473572,284.89892578125,284.95001220703125,296.83551025390625,291.8539428710937,296.83380126953125,297.18182373046875,284.9000244140625,1.0,0.4258834719657898,1.0,1.0,0.0,1.0,-2.3586854934692383,2.3586812019348145,4.473292847251287e-06,1.8215429782867432,0.8587581515312195,0.8587581515312195,0.0,66.16938781738281,47.0,47488.83203125,0.0,1014.9679565429688,1.0,280.3401794433594,283.6056213378906,294.8089599609375,297.8238525390625,293.1499938964844,293.1499938964844,280.6499938964844,36339.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815032839775085,1.0,0.0,0.0,3.4731545448303223,3.473176956176758,8.048992299336533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1650390625,0.0,1347.5955810546875,1895.4371337890625,0.0,3230.6669921875,0.8661462664604187,1.0,0.0,3.0,1.0,0.0
12398040,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9162001609802246,0.2682639956474304,0.2417246848344802,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.4372151494026184,0.3312624096870422,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9194856882095336,0.2709458172321319,0.189767450094223,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.94331556558609,0.289590448141098,0.2745008468627929,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8380967378616333,0.2057472169399261,0.9275745749473572,284.89892578125,284.95001220703125,296.83551025390625,291.8539428710937,296.83380126953125,297.18182373046875,284.9000244140625,1.0,0.4258834719657898,1.0,1.0,0.0,1.0,-2.3586854934692383,2.3586812019348145,4.473292847251287e-06,1.8215429782867432,0.8587581515312195,0.8587581515312195,0.0,66.16938781738281,47.0,47488.83203125,0.0,1014.9679565429688,1.0,280.3401794433594,283.6056213378906,294.8089599609375,297.8238525390625,293.1499938964844,293.1499938964844,280.6499938964844,36339.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815032839775085,1.0,0.0,0.0,3.4731545448303223,3.473176956176758,8.048992299336533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1650390625,0.0,1347.5955810546875,1895.4371337890625,0.0,3230.6669921875,0.8661462664604187,1.0,0.0,3.0,1.0,0.0
12398100,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.932300627231598,0.2687258720397949,0.2420060634613037,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.4439526200294494,0.3170845210552215,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9360670447349548,0.2716972529888153,0.1901956051588058,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9592572450637816,0.2903341650962829,0.2750746309757232,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8503780364990234,0.2063105702400207,0.9294454455375672,285.0325012207031,284.95001220703125,296.871337890625,291.8722839355469,296.86962890625,297.220458984375,285.044921875,1.0,0.4221015274524688,1.0,1.0,0.0,1.0,-2.345428228378296,2.345423698425293,4.422749043442309e-06,1.811009645462036,0.8605700731277466,0.8605700731277466,0.0,63.29055404663086,47.0,46406.2265625,0.0,989.3949584960938,1.0,280.5936584472656,283.7684631347656,294.8030700683594,297.6992492675781,293.1499938964844,293.1499938964844,280.6499938964844,36162.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733835220336914,1.0,0.0,0.0,3.470747709274292,3.4707701206207275,8.037841325858608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8212890625,0.0,1343.89501953125,1895.4371337890625,0.0,3154.547607421875,0.8655162453651428,1.0,0.0,3.0,1.0,0.0
12398160,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9465351700782776,0.2693013548851013,0.2424300163984298,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.4508921802043915,0.3053035736083984,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9505380392074584,0.2725416719913482,0.1907139718532562,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9723269939422609,0.2911657094955444,0.2757641673088074,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8617023825645447,0.2069750279188156,0.9319111108779908,285.093017578125,284.95001220703125,296.9071350097656,291.8905029296875,296.9054260253906,297.2598876953125,285.0951538085937,1.0,0.4191449880599975,1.0,1.0,0.0,1.0,-2.3361928462982178,2.336188316345215,4.387790795590263e-06,1.8037126064300537,0.8621829152107239,0.8621829152107239,0.0,61.04011917114258,67.0,46252.9296875,0.0,970.7640380859376,1.0,280.64019775390625,283.8205261230469,294.84228515625,297.7750549316406,293.1499938964844,293.1499938964844,280.95001220703125,35997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693628907203674,1.0,0.0,0.0,3.472285270690918,3.472307682037353,8.044963806241867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3515625,0.0,1344.2740478515625,1895.4371337890625,0.0,3116.833984375,0.8656900525093079,1.0,0.0,3.0,1.0,0.0
12398220,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.947841227054596,0.2706757187843323,0.2435745149850845,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.9990000128746032,0.4632180631160736,0.3056133687496185,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9524743556976318,0.2744356095790863,0.1919720023870468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9738825559616088,0.2930275201797485,0.2774396538734436,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.8634234666824341,0.2085282206535339,0.9384939670562744,285.3177490234375,284.95001220703125,296.9786376953125,291.9266052246094,296.9769287109375,297.32745361328125,285.32232666015625,1.0,0.4220621883869171,1.0,1.0,0.0,1.0,-2.3493340015411377,2.349329710006714,4.436249582795426e-06,1.8133635520935056,0.8687795996665955,0.8687795996665955,0.0,61.47546005249024,87.0,45519.6953125,0.0,986.2597045898438,1.0,280.9401550292969,284.056396484375,294.884521484375,297.75885009765625,293.1499938964844,293.1499938964844,281.25,35629.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583263158798218,1.0,0.0,0.0,3.4850049018859863,3.485027313232422,8.104011612886097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.6796875,0.0,1354.5897216796875,1895.4371337890625,0.0,3013.30859375,0.8682413697242737,1.0,0.0,3.0,1.0,0.0
12398280,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.947841227054596,0.2706757187843323,0.2435745149850845,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.9990000128746032,0.4632180631160736,0.3056133687496185,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.9524743556976318,0.2744356095790863,0.1919720023870468,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9738825559616088,0.2930275201797485,0.2774396538734436,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.8634234666824341,0.2085282206535339,0.9384939670562744,285.3177490234375,284.95001220703125,296.9786376953125,291.9266052246094,296.9769287109375,297.32745361328125,285.32232666015625,1.0,0.4220621883869171,1.0,1.0,0.0,1.0,-2.3493340015411377,2.349329710006714,4.436249582795426e-06,1.8133635520935056,0.8687795996665955,0.8687795996665955,0.0,61.47546005249024,87.0,45519.6953125,0.0,986.2597045898438,1.0,280.9401550292969,284.056396484375,294.884521484375,297.75885009765625,293.1499938964844,293.1499938964844,281.25,35629.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583263158798218,1.0,0.0,0.0,3.4850049018859863,3.485027313232422,8.104011612886097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.6796875,0.0,1354.5897216796875,1895.4371337890625,0.0,3013.30859375,0.8682413697242737,1.0,0.0,3.0,1.0,0.0
12398340,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.925666332244873,0.2724469304084778,0.2452036291360855,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9990000128746032,0.4712468385696411,0.3272196352481842,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.9310722947120668,0.2767007648944855,0.1935858875513076,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9540765285491944,0.2952449321746826,0.2795824110507965,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.8469021916389465,0.2103322744369506,0.9469969272613524,285.5721435546875,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.3607788085937,285.5777587890625,1.0,0.4322461485862732,1.0,1.0,0.0,1.0,-2.391953468322754,2.391948699951172,4.598012310452759e-06,1.8461178541183472,0.8789969086647034,0.8789969086647034,0.0,66.45301818847656,107.0,45202.73828125,0.0,1052.10693359375,1.0,281.2403564453125,284.3098449707031,294.9351806640625,297.7813415527344,293.1499938964844,293.1499938964844,281.54998779296875,35237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850382924079895,1.0,0.0,0.0,3.512448072433472,3.5124707221984863,8.232147479247942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.26220703125,0.0,1379.958984375,1895.4371337890625,0.0,2938.857666015625,0.8740560412406921,1.0,0.0,3.0,1.0,0.0
12398400,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.925666332244873,0.2724469304084778,0.2452036291360855,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9990000128746032,0.4712468385696411,0.3272196352481842,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.9310722947120668,0.2767007648944855,0.1935858875513076,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.9540765285491944,0.2952449321746826,0.2795824110507965,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.8469021916389465,0.2103322744369506,0.9469969272613524,285.5721435546875,284.95001220703125,297.04998779296875,291.9621887207031,297.04833984375,297.3607788085937,285.5777587890625,1.0,0.4322461485862732,1.0,1.0,0.0,1.0,-2.391953468322754,2.391948699951172,4.598012310452759e-06,1.8461178541183472,0.8789969086647034,0.8789969086647034,0.0,66.45301818847656,107.0,45202.73828125,0.0,1052.10693359375,1.0,281.2403564453125,284.3098449707031,294.9351806640625,297.7813415527344,293.1499938964844,293.1499938964844,281.54998779296875,35237.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850382924079895,1.0,0.0,0.0,3.512448072433472,3.5124707221984863,8.232147479247942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.26220703125,0.0,1379.958984375,1895.4371337890625,0.0,2938.857666015625,0.8740560412406921,1.0,0.0,3.0,1.0,0.0
12398460,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8869304656982422,0.2724994421005249,0.2458462417125702,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.9990000128746032,0.4720750153064728,0.3693391978740692,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.8919576406478882,0.277163565158844,0.1943925321102142,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9122561812400818,0.2956001460552215,0.2805933654308319,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8158779144287109,0.2099483758211136,0.94895601272583,285.834228515625,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.3375244140625,285.8396301269531,1.0,0.4474994838237762,1.0,1.0,0.0,1.0,-2.4478564262390137,2.447851657867432,4.815288320969557e-06,1.889356017112732,0.8927945494651794,0.8927945494651794,0.0,76.08161163330078,127.0,45062.3046875,0.0,1154.771728515625,1.0,281.54071044921875,284.5649719238281,294.9852294921875,297.8217163085937,293.1499938964844,293.1499938964844,281.8500061035156,34855.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143902778625,1.0,0.0,0.0,3.554255962371826,3.55427885055542,8.429284434896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.05517578125,0.0,1420.8968505859375,1895.4371337890625,0.0,2895.148193359375,0.883097767829895,1.0,0.0,3.0,1.0,0.0
12398520,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.8869304656982422,0.2724994421005249,0.2458462417125702,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.9990000128746032,0.4720750153064728,0.3693391978740692,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.8919576406478882,0.277163565158844,0.1943925321102142,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9122561812400818,0.2956001460552215,0.2805933654308319,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.8158779144287109,0.2099483758211136,0.94895601272583,285.834228515625,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.3375244140625,285.8396301269531,1.0,0.4474994838237762,1.0,1.0,0.0,1.0,-2.4478564262390137,2.447851657867432,4.815288320969557e-06,1.889356017112732,0.8927945494651794,0.8927945494651794,0.0,76.08161163330078,127.0,45062.3046875,0.0,1154.771728515625,1.0,281.54071044921875,284.5649719238281,294.9852294921875,297.8217163085937,293.1499938964844,293.1499938964844,281.8500061035156,34855.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457143902778625,1.0,0.0,0.0,3.554255962371826,3.55427885055542,8.429284434896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.05517578125,0.0,1420.8968505859375,1895.4371337890625,0.0,2895.148193359375,0.883097767829895,1.0,0.0,3.0,1.0,0.0
12398580,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.8519405126571655,0.2738146185874939,0.2471778839826584,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.9990000128746032,0.4691725969314575,0.4188376665115356,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.8568620085716248,0.2788484692573547,0.1956829875707626,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.8750537633895874,0.2971105575561523,0.2821870148181915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7827703356742859,0.2103870660066604,0.9520546197891236,286.0975952148437,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2962341308594,286.1029968261719,1.0,0.4662573039531708,1.0,1.0,0.0,1.0,-2.5161020755767822,2.516096830368042,5.087491899757879e-06,1.942110300064087,0.9101104736328124,0.9101104736328124,0.0,88.75074005126953,145.0,45047.22265625,0.0,1290.1016845703125,1.0,281.8411560058594,284.8188171386719,295.0281677246094,297.86334228515625,293.1499938964844,293.1499938964844,281.54998779296875,34515.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431821465492249,1.0,0.0,0.0,3.608777523040772,3.608800888061523,8.68987456215109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1357421875,0.0,1476.805908203125,1895.4371337890625,0.0,2871.4599609375,0.8950420022010803,1.0,0.0,3.0,1.0,0.0
12398640,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.8519405126571655,0.2738146185874939,0.2471778839826584,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.9990000128746032,0.4691725969314575,0.4188376665115356,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.8568620085716248,0.2788484692573547,0.1956829875707626,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.8750537633895874,0.2971105575561523,0.2821870148181915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.7827703356742859,0.2103870660066604,0.9520546197891236,286.0975952148437,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2962341308594,286.1029968261719,1.0,0.4662573039531708,1.0,1.0,0.0,1.0,-2.5161020755767822,2.516096830368042,5.087491899757879e-06,1.942110300064087,0.9101104736328124,0.9101104736328124,0.0,88.75074005126953,145.0,45047.22265625,0.0,1290.1016845703125,1.0,281.8411560058594,284.8188171386719,295.0281677246094,297.86334228515625,293.1499938964844,293.1499938964844,281.54998779296875,34515.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431821465492249,1.0,0.0,0.0,3.608777523040772,3.608800888061523,8.68987456215109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.1357421875,0.0,1476.805908203125,1895.4371337890625,0.0,2871.4599609375,0.8950420022010803,1.0,0.0,3.0,1.0,0.0
12398700,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.836405336856842,0.2742656469345093,0.2480013370513916,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.9989103674888612,0.4662709236145019,0.4432107508182525,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.8412756323814392,0.2795967757701874,0.1964857578277588,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.858384370803833,0.2977870106697082,0.2831926345825195,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.767347514629364,0.2105484753847122,0.9543675184249878,286.0067443847656,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.26934814453125,285.9992980957031,1.0,0.4762340784072876,1.0,1.0,0.0,1.0,-2.5516490936279297,2.551643848419189,5.2329746722534765e-06,1.969927668571472,0.9163287281990052,0.9163287281990052,0.0,96.06576538085938,145.0,46683.68359375,0.0,1366.295166015625,1.0,281.59918212890625,284.6836242675781,295.12335205078125,298.1538391113281,293.1499938964844,293.1499938964844,281.54998779296875,34518.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553381562232971,1.0,0.0,0.0,3.636929273605346,3.6369528770446777,8.825981012705597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1708984375,0.0,1507.626708984375,1895.4371337890625,0.0,2985.292236328125,0.9012950658798218,1.0,0.0,3.0,1.0,0.0
12398760,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8107786774635315,0.2741550803184509,0.2485672831535339,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.9694647789001464,0.4635895788669586,0.441026508808136,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.8159410357475281,0.279887855052948,0.1971753388643264,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.8319317102432251,0.2980334460735321,0.2840737998485565,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.7430554628372192,0.2103558182716369,0.9564473032951356,285.9584045410156,284.95001220703125,297.2581787109375,292.0587158203125,297.2567138671875,297.2420654296875,285.9560852050781,1.0,0.4848583936691284,1.0,1.0,0.0,1.0,-2.553833484649658,2.553828239440918,5.24295910508954e-06,1.972128629684448,0.9225387573242188,0.9225387573242188,0.0,108.06501007080078,133.0,47038.19140625,0.0,1421.463623046875,1.0,281.5579528808594,284.6314392089844,295.1423645019531,298.1856384277344,293.1499938964844,293.1499938964844,281.25,34564.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643988370895386,1.0,0.0,0.0,3.663193225860596,3.663217067718506,8.953913948062109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1328125,0.0,1537.11767578125,1895.4371337890625,0.0,3070.26611328125,0.9072299599647522,1.0,0.0,3.0,1.0,0.0
12398820,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.7887161374092102,0.2729687392711639,0.2481995224952697,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.9402814507484436,0.4610702395439148,0.4383635520935058,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7949383854866028,0.2796388566493988,0.19751538336277,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.8117774724960327,0.2977335155010223,0.2844767868518829,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7246435284614563,0.2093716710805893,0.955007791519165,285.7413330078125,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.208984375,285.7384948730469,1.0,0.4911304116249084,1.0,1.0,0.0,1.0,-2.5493650436401367,2.5493597984313965,5.224801043368643e-06,1.9687641859054563,0.9313738346099854,0.9313738346099854,0.0,119.09908294677734,121.0,48510.72265625,0.0,1463.5838623046875,1.0,281.2579345703125,284.3882751464844,295.1620178222656,298.3234558105469,293.1499938964844,293.1499938964844,280.95001220703125,34775.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826573491096497,1.0,0.0,0.0,3.709520101547241,3.7095444202423096,9.181819677905878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.232421875,0.0,1591.092041015625,1895.4371337890625,0.0,3241.47900390625,0.9177599549293518,1.0,0.0,3.0,1.0,0.0
12398880,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.7887161374092102,0.2729687392711639,0.2481995224952697,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.9402814507484436,0.4610702395439148,0.4383635520935058,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7949383854866028,0.2796388566493988,0.19751538336277,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.8117774724960327,0.2977335155010223,0.2844767868518829,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7246435284614563,0.2093716710805893,0.955007791519165,285.7413330078125,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.208984375,285.7384948730469,1.0,0.4911304116249084,1.0,1.0,0.0,1.0,-2.5493650436401367,2.5493597984313965,5.224801043368643e-06,1.9687641859054563,0.9313738346099854,0.9313738346099854,0.0,119.09908294677734,121.0,48510.72265625,0.0,1463.5838623046875,1.0,281.2579345703125,284.3882751464844,295.1620178222656,298.3234558105469,293.1499938964844,293.1499938964844,280.95001220703125,34775.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826573491096497,1.0,0.0,0.0,3.709520101547241,3.7095444202423096,9.181819677905878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.232421875,0.0,1591.092041015625,1895.4371337890625,0.0,3241.47900390625,0.9177599549293518,1.0,0.0,3.0,1.0,0.0
12398940,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.782931923866272,0.2711398601531982,0.2467632293701172,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.9336270689964294,0.4599093496799469,0.4371651411056518,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.7900547385215759,0.2787731885910034,0.1970693171024322,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.806952714920044,0.2967985272407532,0.2838168144226074,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.719770610332489,0.2079216837882995,0.9494051933288574,285.51806640625,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.1856994628906,285.51513671875,1.0,0.4907940030097961,1.0,1.0,0.0,1.0,-2.5381436347961426,2.5381383895874023,5.178938408789691e-06,1.9601105451583865,0.9371742606163024,0.9371742606163024,0.0,121.147216796875,109.0,49840.54296875,0.0,1457.697265625,1.0,280.9576110839844,284.14208984375,295.1643981933594,298.41131591796875,293.1499938964844,293.1499938964844,280.6499938964844,35035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895266592502594,1.0,0.0,0.0,3.746150016784668,3.746174812316896,9.364048310089856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.7001953125,0.0,1635.389892578125,1895.4371337890625,0.0,3359.42333984375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
12399000,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.782931923866272,0.2711398601531982,0.2467632293701172,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.9336270689964294,0.4599093496799469,0.4371651411056518,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.7900547385215759,0.2787731885910034,0.1970693171024322,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.806952714920044,0.2967985272407532,0.2838168144226074,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.719770610332489,0.2079216837882995,0.9494051933288574,285.51806640625,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.1856994628906,285.51513671875,1.0,0.4907940030097961,1.0,1.0,0.0,1.0,-2.5381436347961426,2.5381383895874023,5.178938408789691e-06,1.9601105451583865,0.9371742606163024,0.9371742606163024,0.0,121.147216796875,109.0,49840.54296875,0.0,1457.697265625,1.0,280.9576110839844,284.14208984375,295.1643981933594,298.41131591796875,293.1499938964844,293.1499938964844,280.6499938964844,35035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895266592502594,1.0,0.0,0.0,3.746150016784668,3.746174812316896,9.364048310089856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.7001953125,0.0,1635.389892578125,1895.4371337890625,0.0,3359.42333984375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
12399060,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7839148044586182,0.2687225043773651,0.2447371333837509,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9370574355125428,0.4586979150772095,0.4361039698123932,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7920495271682739,0.2773553431034088,0.1961715817451477,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8089232444763184,0.2952766716480255,0.2825075089931488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.720531165599823,0.2060350924730301,0.9413076639175416,285.1548767089844,284.95001220703125,297.4528503417969,292.13726806640625,297.35028076171875,297.1626892089844,285.1387023925781,1.0,0.4861159324645996,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.52204966545105,1.6084493398666382,0.9136003851890564,1.0373756885528564,0.9375889301300048,0.9375889301300048,0.0,118.30252838134766,97.0,48027.5234375,0.0,1421.9737548828125,1.0,280.6573791503906,283.72369384765625,295.1528625488281,298.3813171386719,293.1499938964844,293.1499938964844,280.3500061035156,35397.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018194675445556,1.0,0.0,0.0,3.77059817314148,3.770623207092285,9.486669796388014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.35693359375,0.0,1666.8646240234375,1895.4371337890625,0.0,3420.53857421875,0.931858479976654,1.0,0.0,3.0,1.0,0.0
12399120,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.7839148044586182,0.2687225043773651,0.2447371333837509,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9370574355125428,0.4586979150772095,0.4361039698123932,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7920495271682739,0.2773553431034088,0.1961715817451477,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8089232444763184,0.2952766716480255,0.2825075089931488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.720531165599823,0.2060350924730301,0.9413076639175416,285.1548767089844,284.95001220703125,297.4528503417969,292.13726806640625,297.35028076171875,297.1626892089844,285.1387023925781,1.0,0.4861159324645996,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.52204966545105,1.6084493398666382,0.9136003851890564,1.0373756885528564,0.9375889301300048,0.9375889301300048,0.0,118.30252838134766,97.0,48027.5234375,0.0,1421.9737548828125,1.0,280.6573791503906,283.72369384765625,295.1528625488281,298.3813171386719,293.1499938964844,293.1499938964844,280.3500061035156,35397.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018194675445556,1.0,0.0,0.0,3.77059817314148,3.770623207092285,9.486669796388014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.35693359375,0.0,1666.8646240234375,1895.4371337890625,0.0,3420.53857421875,0.931858479976654,1.0,0.0,3.0,1.0,0.0
12399180,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7890979647636414,0.2648854553699493,0.2414398938417434,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.9468719959259032,0.4560118019580841,0.4337620139122009,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7985140085220337,0.274672120809555,0.1943907290697097,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8152413368225098,0.2925150692462921,0.2800183296203613,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7249326705932617,0.2032162845134735,0.9288825392723083,284.62567138671875,284.95001220703125,297.5141906738281,292.15972900390625,297.21563720703125,297.1290283203125,284.617431640625,1.0,0.4785658121109009,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4952147006988525,0.3005083799362182,2.194706439971924,-0.2629088759422302,0.9293903708457948,0.9293903708457948,0.0,112.30867767333984,85.0,44552.421875,0.0,1363.7950439453125,1.0,280.3572692871094,283.18609619140625,295.08648681640625,298.094482421875,293.1499938964844,293.1499938964844,280.04998779296875,35973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898533582687378,1.0,0.0,0.0,3.7738986015319824,3.773923873901367,9.503285127721028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.61767578125,0.0,1675.2252197265625,1895.4371337890625,0.0,3308.836181640625,0.9329562783241272,1.0,0.0,3.0,1.0,0.0
12399240,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7890979647636414,0.2648854553699493,0.2414398938417434,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.9468719959259032,0.4560118019580841,0.4337620139122009,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273498535156,0.7985140085220337,0.274672120809555,0.1943907290697097,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8152413368225098,0.2925150692462921,0.2800183296203613,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7249326705932617,0.2032162845134735,0.9288825392723083,284.62567138671875,284.95001220703125,297.5141906738281,292.15972900390625,297.21563720703125,297.1290283203125,284.617431640625,1.0,0.4785658121109009,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4952147006988525,0.3005083799362182,2.194706439971924,-0.2629088759422302,0.9293903708457948,0.9293903708457948,0.0,112.30867767333984,85.0,44552.421875,0.0,1363.7950439453125,1.0,280.3572692871094,283.18609619140625,295.08648681640625,298.094482421875,293.1499938964844,293.1499938964844,280.04998779296875,35973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898533582687378,1.0,0.0,0.0,3.7738986015319824,3.773923873901367,9.503285127721028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.61767578125,0.0,1675.2252197265625,1895.4371337890625,0.0,3308.836181640625,0.9329562783241272,1.0,0.0,3.0,1.0,0.0
12399300,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7928954362869263,0.2629039883613586,0.2395054697990417,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.9533553719520568,0.454563558101654,0.4322440028190613,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497375488281,0.8029786944389343,0.2732177972793579,0.1932729184627533,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.8194910287857056,0.2909919619560241,0.2784560322761535,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.7280703186988831,0.2016769796609878,0.9214259386062622,284.4473571777344,284.95001220703125,297.54412841796875,292.1702575683594,297.2096862792969,297.11260986328125,284.4335632324219,1.0,0.4739812314510345,0.0,0.0,1.0,1.0,-2.478890895843506,1.5865398381720297e-05,2.478874921798706,-0.5594674944877625,0.924299418926239,0.924299418926239,0.0,108.63075256347656,85.0,45303.5,0.0,1329.0537109375,1.0,280.0981140136719,282.9916381835937,295.1028137207031,298.1481018066406,293.1499938964844,293.1499938964844,280.04998779296875,36216.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830567598342896,1.0,0.0,0.0,3.7685739994049072,3.768599271774292,9.476486866333288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.01123046875,0.0,1670.8055419921875,1895.4371337890625,0.0,3245.219970703125,0.9319148659706116,1.0,0.0,3.0,1.0,0.0
12399360,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7979475259780884,0.2611242234706878,0.2376608252525329,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714294433594,0.9611311554908752,0.4533089399337768,0.4308019280433655,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8086166977882385,0.2719109356403351,0.1921904236078262,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3722229003906,0.8247957229614258,0.2895758152008056,0.2769096493721008,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7321438789367676,0.2002129107713699,0.9139639139175416,284.37176513671875,284.95001220703125,297.5735778808594,292.18035888671875,297.20562744140625,297.0987243652344,284.3681335449219,1.0,0.4689480662345886,0.0131234675645828,0.0131234675645828,1.0,1.0,-2.4628164768218994,1.463670650991844e-05,2.462801694869995,-0.5559015274047852,0.9196314811706544,0.9196314811706544,0.0,104.60009765625,73.0,45122.4375,0.0,1292.30078125,1.0,280.0573425292969,282.93035888671875,295.10430908203125,298.0668640136719,293.1499938964844,293.1499938964844,279.75,36414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750931620597839,1.0,0.0,0.0,3.75935959815979,3.759384870529175,9.430202680960064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.2607421875,0.0,1661.4681396484375,1895.4371337890625,0.0,3170.580322265625,0.9300107359886168,1.0,0.0,3.0,1.0,0.0
12399420,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.8133944869041443,0.2580065131187439,0.2344428449869156,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.9813811779022216,0.4512244760990143,0.4284042716026306,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.8244383931159973,0.2696850597858429,0.1903165578842163,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375732421875,0.8404949903488159,0.2870421409606933,0.2741093039512634,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7448493838310242,0.1975356936454773,0.900053858757019,284.1371765136719,284.95001220703125,297.6308898925781,292.1992492675781,297.2021484375,297.0774230957031,284.1340637207031,1.0,0.4581243395805359,0.0393704026937484,0.0393704026937484,1.0,1.0,-2.4337403774261475,0.0002429729211144,2.433497428894043,-0.549213171005249,0.9069244265556335,0.9069244265556335,0.0,95.08707427978516,61.0,45670.078125,0.0,1217.7440185546875,1.0,279.7574768066406,282.6876220703125,295.16796875,298.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,36827.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871514618396759,1.0,0.0,0.0,3.729840278625488,3.729865074157715,9.282687756240192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.951171875,0.0,1630.1524658203125,1895.4371337890625,0.0,3137.018310546875,0.9236674904823304,1.0,0.0,3.0,1.0,0.0
12399480,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1377868652344,0.8133944869041443,0.2580065131187439,0.2344428449869156,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13690185546875,0.9813811779022216,0.4512244760990143,0.4284042716026306,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.8244383931159973,0.2696850597858429,0.1903165578842163,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375732421875,0.8404949903488159,0.2870421409606933,0.2741093039512634,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7448493838310242,0.1975356936454773,0.900053858757019,284.1371765136719,284.95001220703125,297.6308898925781,292.1992492675781,297.2021484375,297.0774230957031,284.1340637207031,1.0,0.4581243395805359,0.0393704026937484,0.0393704026937484,1.0,1.0,-2.4337403774261475,0.0002429729211144,2.433497428894043,-0.549213171005249,0.9069244265556335,0.9069244265556335,0.0,95.08707427978516,61.0,45670.078125,0.0,1217.7440185546875,1.0,279.7574768066406,282.6876220703125,295.16796875,298.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,36827.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871514618396759,1.0,0.0,0.0,3.729840278625488,3.729865074157715,9.282687756240192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.951171875,0.0,1630.1524658203125,1895.4371337890625,0.0,3137.018310546875,0.9236674904823304,1.0,0.0,3.0,1.0,0.0
12399540,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8316150903701782,0.2551316618919372,0.2315124273300171,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119567871094,0.9990000128746032,0.4494444727897644,0.4233648478984833,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.843883216381073,0.2677192687988281,0.1886651813983917,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.860740065574646,0.2846913635730743,0.2715283334255218,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.7615966200828552,0.1950516700744629,0.8871604204177856,283.9122619628906,284.95001220703125,297.6860046386719,292.21649169921875,297.2018127441406,297.0609741210937,283.9083557128906,1.0,0.446381002664566,0.0656173378229141,0.0656173378229141,1.0,1.0,-2.400714635848999,0.0024810191243886,2.398233413696289,-0.5390762090682983,0.8912938237190247,0.8912938237190247,0.0,85.38809204101562,49.0,46107.1640625,0.0,1140.9447021484375,1.0,279.457763671875,282.4537353515625,295.2107849121094,298.2412414550781,293.1499938964844,293.1499938964844,279.75,37257.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732710480690002,1.0,0.0,0.0,3.684346199035645,3.684370756149292,9.057620786734332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.1982421875,0.0,1581.2177734375,1895.4371337890625,0.0,3153.4921875,0.9137780070304872,1.0,0.0,3.0,1.0,0.0
12399600,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8316150903701782,0.2551316618919372,0.2315124273300171,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119567871094,0.9990000128746032,0.4494444727897644,0.4233648478984833,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.843883216381073,0.2677192687988281,0.1886651813983917,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.860740065574646,0.2846913635730743,0.2715283334255218,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91357421875,0.7615966200828552,0.1950516700744629,0.8871604204177856,283.9122619628906,284.95001220703125,297.6860046386719,292.21649169921875,297.2018127441406,297.0609741210937,283.9083557128906,1.0,0.446381002664566,0.0656173378229141,0.0656173378229141,1.0,1.0,-2.400714635848999,0.0024810191243886,2.398233413696289,-0.5390762090682983,0.8912938237190247,0.8912938237190247,0.0,85.38809204101562,49.0,46107.1640625,0.0,1140.9447021484375,1.0,279.457763671875,282.4537353515625,295.2107849121094,298.2412414550781,293.1499938964844,293.1499938964844,279.75,37257.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732710480690002,1.0,0.0,0.0,3.684346199035645,3.684370756149292,9.057620786734332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.1982421875,0.0,1581.2177734375,1895.4371337890625,0.0,3153.4921875,0.9137780070304872,1.0,0.0,3.0,1.0,0.0
12399660,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587463378906,0.8497603535652161,0.2536149322986603,0.229486808180809,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9990000128746032,0.4527902901172638,0.3919601738452911,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587463378906,0.8637862801551819,0.2669640481472015,0.1876518428325653,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05877685546875,0.881332278251648,0.283406913280487,0.2696978449821472,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05865478515625,0.7786093950271606,0.1933922916650772,0.8771432638168335,284.0588073730469,284.95001220703125,297.73883056640625,292.23211669921875,297.2237854003906,297.07342529296875,284.0584716796875,1.0,0.4327592551708221,0.0705697908997535,0.0705697908997535,1.0,1.0,-2.3480029106140137,0.003694211365655,2.344308853149414,-0.5264158248901367,0.880599856376648,0.880599856376648,0.0,76.89862060546875,37.0,44054.8828125,0.0,1046.92822265625,1.0,279.7422790527344,282.6377258300781,295.1565246582031,298.0004272460937,293.1499938964844,293.1499938964844,280.04998779296875,37305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85429447889328,1.0,0.0,0.0,3.635018348693848,3.635042428970337,8.816709282655211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.7353515625,0.0,1526.2947998046875,1895.4371337890625,0.0,2975.5087890625,0.9028356075286864,1.0,0.0,3.0,1.0,0.0
12399720,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587463378906,0.8497603535652161,0.2536149322986603,0.229486808180809,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.9990000128746032,0.4527902901172638,0.3919601738452911,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587463378906,0.8637862801551819,0.2669640481472015,0.1876518428325653,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05877685546875,0.881332278251648,0.283406913280487,0.2696978449821472,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05865478515625,0.7786093950271606,0.1933922916650772,0.8771432638168335,284.0588073730469,284.95001220703125,297.73883056640625,292.23211669921875,297.2237854003906,297.07342529296875,284.0584716796875,1.0,0.4327592551708221,0.0705697908997535,0.0705697908997535,1.0,1.0,-2.3480029106140137,0.003694211365655,2.344308853149414,-0.5264158248901367,0.880599856376648,0.880599856376648,0.0,76.89862060546875,37.0,44054.8828125,0.0,1046.92822265625,1.0,279.7422790527344,282.6377258300781,295.1565246582031,298.0004272460937,293.1499938964844,293.1499938964844,280.04998779296875,37305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85429447889328,1.0,0.0,0.0,3.635018348693848,3.635042428970337,8.816709282655211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.7353515625,0.0,1526.2947998046875,1895.4371337890625,0.0,2975.5087890625,0.9028356075286864,1.0,0.0,3.0,1.0,0.0
12399780,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.8786764144897461,0.2533042728900909,0.2287070304155349,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260131835937,0.9990000128746032,0.4625392854213714,0.3531378209590912,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.8947525024414062,0.2674159109592438,0.1875664442777633,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.9131830334663392,0.283233106136322,0.2690103054046631,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.8051978349685669,0.1927151083946228,0.8716675043106079,284.2259826660156,284.95001220703125,297.7892150878906,292.24615478515625,297.27935791015625,297.1301574707031,284.2259521484375,1.0,0.4178439974784851,0.0755222514271736,0.0755222514271736,1.0,1.0,-2.2929251194000244,0.0051018735393881,2.28782320022583,-0.5127803683280945,0.87232506275177,0.87232506275177,0.0,67.50975036621094,40.0,41989.3828125,0.0,952.1371459960938,1.0,280.0414428710937,282.83612060546875,295.1576232910156,297.8599548339844,293.1499938964844,293.1499938964844,280.3500061035156,37213.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334845900535583,1.0,0.0,0.0,3.5890746116638184,3.5890982151031494,8.595245049036748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.529296875,0.0,1475.361572265625,1895.4371337890625,0.0,2780.9072265625,0.8925448060035706,1.0,0.0,3.0,1.0,0.0
