time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399840,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22589111328125,0.8786764144897461,0.2533042728900909,0.2287070304155349,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2260131835937,0.9990000128746032,0.4625392854213714,0.3531378209590912,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.8947525024414062,0.2674159109592438,0.1875664442777633,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.9131830334663392,0.283233106136322,0.2690103054046631,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2257385253906,0.8051978349685669,0.1927151083946228,0.8716675043106079,284.2259826660156,284.95001220703125,297.7892150878906,292.24615478515625,297.27935791015625,297.1301574707031,284.2259521484375,1.0,0.4178439974784851,0.0755222514271736,0.0755222514271736,1.0,1.0,-2.2929251194000244,0.0051018735393881,2.28782320022583,-0.5127803683280945,0.87232506275177,0.87232506275177,0.0,67.50975036621094,40.0,41989.3828125,0.0,952.1371459960938,1.0,280.0414428710937,282.83612060546875,295.1576232910156,297.8599548339844,293.1499938964844,293.1499938964844,280.3500061035156,37213.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334845900535583,1.0,0.0,0.0,3.5890746116638184,3.5890982151031494,8.595245049036748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.529296875,0.0,1475.361572265625,1895.4371337890625,0.0,2780.9072265625,0.8925448060035706,1.0,0.0,3.0,1.0,0.0
12399900,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.8929310441017151,0.253378689289093,0.22857765853405,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.9990000128746032,0.4690342545509338,0.3367094993591308,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550109863281,0.910120964050293,0.2679088413715362,0.1877514123916626,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35546875,0.9300711750984192,0.2833960056304931,0.2689565122127533,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.8174451589584351,0.1926537156105041,0.8703716397285461,284.35675048828125,284.95001220703125,297.8134460449219,292.25262451171875,297.3157653808594,297.169921875,284.36920166015625,1.0,0.412317156791687,0.0779984816908836,0.0779984816908836,1.0,1.0,-2.2716214656829834,0.0059856004081666,2.26563572883606,-0.5073546767234802,0.8695986270904541,0.8695986270904541,0.0,63.84468460083008,40.0,40663.890625,0.0,916.4672241210938,1.0,280.2967834472656,283.0008239746094,295.1413269042969,297.7071228027344,293.1499938964844,293.1499938964844,280.3500061035156,37122.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212143778800964,1.0,0.0,0.0,3.568042516708374,3.568065881729126,8.494803864778078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.64697265625,0.0,1452.094970703125,1895.4371337890625,0.0,2666.8232421875,0.8878464102745056,1.0,0.0,3.0,1.0,0.0
12399960,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4138488769531,0.9063050746917723,0.2536326944828033,0.2286653667688369,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4142150878906,0.9990000128746032,0.4759154617786407,0.3226535320281982,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.9257782101631165,0.2685952484607696,0.1881109774112701,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.9456462860107422,0.2837376296520233,0.2691227197647095,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.8283348083496094,0.1927855014801025,0.8701491951942444,284.4142150878906,284.95001220703125,297.8370361328125,292.2587280273437,297.3539123535156,297.2122497558594,284.4161071777344,1.0,0.4077792465686798,0.0804447382688522,0.0804447382688522,1.0,1.0,-2.255200862884521,0.0070057460106909,2.248194932937622,-0.5027653574943542,0.8666552901268005,0.8666552901268005,0.0,60.8847770690918,43.0,40302.4921875,0.0,888.87548828125,1.0,280.34112548828125,283.05133056640625,295.1754455566406,297.7626342773437,293.1499938964844,293.1499938964844,280.6499938964844,37021.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140097260475159,1.0,0.0,0.0,3.549898624420166,3.549921751022339,8.408629241785093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.45166015625,0.0,1432.0606689453125,1895.4371337890625,0.0,2600.16650390625,0.8837009072303772,1.0,0.0,3.0,1.0,0.0
12400020,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9322998523712158,0.254418283700943,0.2291345447301864,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.9990000128746032,0.4898697137832641,0.3002204596996307,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.9534350037574768,0.2703087031841278,0.1891083866357803,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62274169921875,0.9707480669021606,0.2847291231155395,0.2698042094707489,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8477970361709595,0.1934248805046081,0.8717300891876221,284.6230163574219,284.95001220703125,297.8822326660156,292.2698669433594,297.4294128417969,297.2965393066406,284.62579345703125,1.0,0.4012663960456848,0.08533725887537,0.08533725887537,1.0,1.0,-2.2327237129211426,0.0095523688942193,2.2231714725494385,-0.4953361451625824,0.8639230132102966,0.8639230132102966,0.0,56.49615097045898,63.0,38944.9140625,0.0,850.4287109375,1.0,280.6407165527344,283.2803039550781,295.1998596191406,297.6979064941406,293.1499938964844,293.1499938964844,280.95001220703125,36744.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972999811172485,1.0,0.0,0.0,3.520963191986084,3.5209860801696777,8.272109539575467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.39794921875,0.0,1399.66650390625,1895.4371337890625,0.0,2446.765380859375,0.8770709037780762,1.0,0.0,3.0,1.0,0.0
12400080,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.9322998523712158,0.254418283700943,0.2291345447301864,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.9990000128746032,0.4898697137832641,0.3002204596996307,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226501464844,0.9534350037574768,0.2703087031841278,0.1891083866357803,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62274169921875,0.9707480669021606,0.2847291231155395,0.2698042094707489,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8477970361709595,0.1934248805046081,0.8717300891876221,284.6230163574219,284.95001220703125,297.8822326660156,292.2698669433594,297.4294128417969,297.2965393066406,284.62579345703125,1.0,0.4012663960456848,0.08533725887537,0.08533725887537,1.0,1.0,-2.2327237129211426,0.0095523688942193,2.2231714725494385,-0.4953361451625824,0.8639230132102966,0.8639230132102966,0.0,56.49615097045898,63.0,38944.9140625,0.0,850.4287109375,1.0,280.6407165527344,283.2803039550781,295.1998596191406,297.6979064941406,293.1499938964844,293.1499938964844,280.95001220703125,36744.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972999811172485,1.0,0.0,0.0,3.520963191986084,3.5209860801696777,8.272109539575467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.39794921875,0.0,1399.66650390625,1895.4371337890625,0.0,2446.765380859375,0.8770709037780762,1.0,0.0,3.0,1.0,0.0
12400140,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9312006831169128,0.2556195557117462,0.2301242053508758,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5020681023597717,0.3024332821369171,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.95354026556015,0.2725066542625427,0.1905602812767028,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9698904752731324,0.2861538827419281,0.271053284406662,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8471855521202087,0.1945104449987411,0.8761790990829468,284.8598937988281,284.95001220703125,297.9246520996094,292.2796325683594,297.4922790527344,297.3655090332031,284.8649597167969,1.0,0.4043078422546386,0.0902297794818878,0.0902297794818878,1.0,1.0,-2.2451229095458984,0.0131869660690426,2.231935977935791,-0.4947926700115204,0.8645017147064209,0.8645017147064209,0.0,57.19877243041992,83.0,38056.578125,0.0,864.9672241210938,1.0,280.94049072265625,283.5296325683594,295.2254333496094,297.6591491699219,293.1499938964844,293.1499938964844,281.25,36396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836928367614746,1.0,0.0,0.0,3.5048201084136963,3.504842758178711,8.196430485440942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1884765625,0.0,1380.4168701171875,1895.4371337890625,0.0,2323.358642578125,0.873231053352356,1.0,0.0,3.0,1.0,0.0
12400200,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9312006831169128,0.2556195557117462,0.2301242053508758,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5020681023597717,0.3024332821369171,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.95354026556015,0.2725066542625427,0.1905602812767028,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9698904752731324,0.2861538827419281,0.271053284406662,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8471855521202087,0.1945104449987411,0.8761790990829468,284.8598937988281,284.95001220703125,297.9246520996094,292.2796325683594,297.4922790527344,297.3655090332031,284.8649597167969,1.0,0.4043078422546386,0.0902297794818878,0.0902297794818878,1.0,1.0,-2.2451229095458984,0.0131869660690426,2.231935977935791,-0.4947926700115204,0.8645017147064209,0.8645017147064209,0.0,57.19877243041992,83.0,38056.578125,0.0,864.9672241210938,1.0,280.94049072265625,283.5296325683594,295.2254333496094,297.6591491699219,293.1499938964844,293.1499938964844,281.25,36396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836928367614746,1.0,0.0,0.0,3.5048201084136963,3.504842758178711,8.196430485440942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1884765625,0.0,1380.4168701171875,1895.4371337890625,0.0,2323.358642578125,0.873231053352356,1.0,0.0,3.0,1.0,0.0
12400260,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.9077188968658448,0.2572119534015655,0.2316073924303054,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.5098377466201782,0.3253951370716095,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9309259653091432,0.2751347422599792,0.1924287527799606,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9474952220916748,0.2879799604415893,0.2728305459022522,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8298571109771729,0.1958749592304229,0.8827458620071411,285.119384765625,284.95001220703125,297.96417236328125,292.2881164550781,297.5238952636719,297.3951416015625,285.1251525878906,1.0,0.4145784378051758,0.0950128808617591,0.0950128808617591,1.0,1.0,-2.286732912063598,0.0182141736149787,2.2685189247131348,-0.499118834733963,0.8687207698822021,0.8687207698822021,0.0,62.266578674316406,103.0,37506.90234375,0.0,925.3988647460938,1.0,281.24041748046875,283.79217529296875,295.2530517578125,297.6479797363281,293.1499938964844,293.1499938964844,281.54998779296875,35991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739723920822144,1.0,0.0,0.0,3.503873348236084,3.503895998001098,8.192002951545874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.01513671875,0.0,1376.5313720703125,1895.4371337890625,0.0,2236.194580078125,0.8727192878723145,1.0,0.0,3.0,1.0,0.0
12400320,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.9077188968658448,0.2572119534015655,0.2316073924303054,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.5098377466201782,0.3253951370716095,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9309259653091432,0.2751347422599792,0.1924287527799606,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9474952220916748,0.2879799604415893,0.2728305459022522,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8298571109771729,0.1958749592304229,0.8827458620071411,285.119384765625,284.95001220703125,297.96417236328125,292.2881164550781,297.5238952636719,297.3951416015625,285.1251525878906,1.0,0.4145784378051758,0.0950128808617591,0.0950128808617591,1.0,1.0,-2.286732912063598,0.0182141736149787,2.2685189247131348,-0.499118834733963,0.8687207698822021,0.8687207698822021,0.0,62.266578674316406,103.0,37506.90234375,0.0,925.3988647460938,1.0,281.24041748046875,283.79217529296875,295.2530517578125,297.6479797363281,293.1499938964844,293.1499938964844,281.54998779296875,35991.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739723920822144,1.0,0.0,0.0,3.503873348236084,3.503895998001098,8.192002951545874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.01513671875,0.0,1376.5313720703125,1895.4371337890625,0.0,2236.194580078125,0.8727192878723145,1.0,0.0,3.0,1.0,0.0
12400380,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8767077922821045,0.2591089904308319,0.2334969192743301,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.9990000128746032,0.5131022930145264,0.3629243075847626,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.8977282643318176,0.278102695941925,0.194636270403862,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.911432921886444,0.2901361882686615,0.2750553488731384,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8035807609558105,0.197358638048172,0.8905748128890991,285.3851013183594,284.95001220703125,298.000732421875,292.2953796386719,297.52642822265625,297.387939453125,285.3908996582031,1.0,0.4303101599216461,0.0997959822416305,0.0997959822416305,1.0,1.0,-2.3487980365753174,0.02511977404356,2.3236782550811768,-0.5060581564903259,0.8765389919281006,0.8765389919281006,0.0,71.0345230102539,123.0,37137.76953125,0.0,1024.250244140625,1.0,281.5404968261719,284.0563659667969,295.2768249511719,297.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,35569.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676159739494324,1.0,0.0,0.0,3.5188117027282715,3.518834352493286,8.262002779702016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.53857421875,0.0,1388.948974609375,1895.4371337890625,0.0,2179.697509765625,0.8757272362709045,1.0,0.0,3.0,1.0,0.0
12400440,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8767077922821045,0.2591089904308319,0.2334969192743301,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38531494140625,0.9990000128746032,0.5131022930145264,0.3629243075847626,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843994140625,0.8977282643318176,0.278102695941925,0.194636270403862,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.911432921886444,0.2901361882686615,0.2750553488731384,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.8035807609558105,0.197358638048172,0.8905748128890991,285.3851013183594,284.95001220703125,298.000732421875,292.2953796386719,297.52642822265625,297.387939453125,285.3908996582031,1.0,0.4303101599216461,0.0997959822416305,0.0997959822416305,1.0,1.0,-2.3487980365753174,0.02511977404356,2.3236782550811768,-0.5060581564903259,0.8765389919281006,0.8765389919281006,0.0,71.0345230102539,123.0,37137.76953125,0.0,1024.250244140625,1.0,281.5404968261719,284.0563659667969,295.2768249511719,297.64813232421875,293.1499938964844,293.1499938964844,281.8500061035156,35569.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676159739494324,1.0,0.0,0.0,3.5188117027282715,3.518834352493286,8.262002779702016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.53857421875,0.0,1388.948974609375,1895.4371337890625,0.0,2179.697509765625,0.8757272362709045,1.0,0.0,3.0,1.0,0.0
12400500,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.8603857755661011,0.2601227164268493,0.2345346510410308,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581970214844,0.9990000128746032,0.5132050514221191,0.3855929672718048,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550842285156,0.8811241984367371,0.2796691358089447,0.1958263665437698,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8936399817466736,0.2912980914115906,0.2762865126132965,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.7883020043373108,0.1981003731489181,0.8947018980979919,285.5572204589844,284.95001220703125,298.017822265625,292.298583984375,297.51934814453125,297.3738708496094,285.5731811523437,1.0,0.4397131502628326,0.1021875292062759,0.1021875292062759,1.0,1.0,-2.38513708114624,0.0294147655367851,2.355722427368164,-0.5098575353622437,0.8822404742240906,0.8822404742240906,0.0,76.68773651123047,123.0,36545.921875,0.0,1086.539794921875,1.0,281.7951965332031,284.2447204589844,295.26123046875,297.5517883300781,293.1499938964844,293.1499938964844,281.8500061035156,35354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629985213279724,1.0,0.0,0.0,3.531826972961426,3.5318498611450195,8.323234510498878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.41357421875,0.0,1400.95263671875,1895.4371337890625,0.0,2138.92431640625,0.878502607345581,1.0,0.0,3.0,1.0,0.0
12400560,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.844881534576416,0.2612293362617492,0.2357071489095688,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.9990000128746032,0.5124726295471191,0.4098912179470062,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.8650746941566467,0.2813291549682617,0.1971183270215988,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.876650869846344,0.2925533652305603,0.2776507139205932,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.7733497023582458,0.198868453502655,0.8991221785545349,285.6486511230469,284.95001220703125,298.0341186523437,292.3014831542969,297.5090026855469,297.3558349609375,285.65411376953125,1.0,0.4499055743217468,0.1044424325227737,0.1044424325227737,1.0,1.0,-2.424232244491577,0.0341262482106685,2.390105962753296,-0.5138580799102783,0.8878697156906128,0.8878697156906128,0.0,83.07818603515625,143.0,36854.85546875,0.0,1156.8218994140625,1.0,281.8406677246094,284.3163757324219,295.2939453125,297.6490478515625,293.1499938964844,293.1499938964844,282.1499938964844,35161.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634552717208862,1.0,0.0,0.0,3.5491013526916504,3.549124240875244,8.404852565035981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.94677734375,0.0,1417.6856689453125,1895.4371337890625,0.0,2142.947021484375,0.8821752071380615,1.0,0.0,3.0,1.0,0.0
12400620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8227035403251648,0.2629899382591247,0.2375648617744445,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.9990000128746032,0.5098453760147095,0.4497866630554199,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.8421987295150757,0.2839549481868744,0.1991655826568603,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.852255642414093,0.2945649325847626,0.2798433005809784,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.7518514394760132,0.2000328153371811,0.9059695601463318,285.87799072265625,284.95001220703125,298.0576477050781,292.3054504394531,297.4884033203125,297.3223876953125,285.8856811523437,1.0,0.4667274355888366,0.1079100370407104,0.1079100370407104,1.0,1.0,-2.487708568572998,0.0425873324275016,2.4451212882995605,-0.5195444822311401,0.8993210792541504,0.8993210792541504,0.0,94.27980041503906,143.0,36420.6015625,0.0,1278.975341796875,1.0,282.12945556640625,284.54937744140625,295.2869873046875,297.60028076171875,293.1499938964844,293.1499938964844,282.1499938964844,34856.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592194676399231,1.0,0.0,0.0,3.5820491313934326,3.582072257995605,8.561627851122466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.9296875,0.0,1450.4771728515625,1895.4371337890625,0.0,2105.730224609375,0.8893231749534607,1.0,0.0,3.0,1.0,0.0
12400680,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8164031505584717,0.2635188400745392,0.2381699681282043,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9990000128746032,0.5087221264839172,0.4621044397354126,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8359292149543762,0.284746766090393,0.1998155862092971,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.8455734848976135,0.2951748669147491,0.2805488705635071,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7459595799446106,0.2003744393587112,0.9081270694732666,285.90606689453125,284.95001220703125,298.0643310546875,292.3065185546875,297.4813842773437,297.3114013671875,285.9110107421875,1.0,0.4719933271408081,0.1089522391557693,0.1089522391557693,1.0,1.0,-2.507454395294189,0.0454451143741607,2.462009191513061,-0.5210862755775452,0.902601718902588,0.902601718902588,0.0,97.9267120361328,131.0,36601.5625,0.0,1318.86181640625,1.0,282.1410522460937,284.5699768066406,295.30487060546875,297.64617919921875,293.1499938964844,293.1499938964844,281.8500061035156,34793.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604343295097351,1.0,0.0,0.0,3.59323525428772,3.593258619308472,8.615185151938931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.29541015625,0.0,1462.040283203125,1895.4371337890625,0.0,2116.38330078125,0.8917644619941711,1.0,0.0,3.0,1.0,0.0
12400740,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7976084351539612,0.2643905878067016,0.2397765666246414,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.989471971988678,0.503154456615448,0.4781885147094726,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8189467191696167,0.2869638204574585,0.2019473612308502,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8275572657585144,0.2966890633106231,0.2827465236186981,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7298972606658936,0.200975626707077,0.9140807390213012,285.7453918457031,284.95001220703125,298.0911560058594,292.3105163574219,297.44683837890625,297.2591857910156,285.7426147460937,1.0,0.4828926026821136,0.1134620532393455,0.1134620532393455,1.0,1.0,-2.541125059127808,0.0572635717689991,2.4838614463806152,-0.5154308080673218,0.9120370745658876,0.9120370745658876,0.0,108.53266143798828,119.0,38202.8046875,0.0,1407.14794921875,1.0,281.8580627441406,284.37261962890625,295.4045104980469,297.9271240234375,293.1499938964844,293.1499938964844,281.54998779296875,34841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784145712852478,1.0,0.0,0.0,3.637477397918701,3.637501001358032,8.828641853142472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8125,0.0,1510.6412353515625,1895.4371337890625,0.0,2327.441162109375,0.9016572833061218,1.0,0.0,3.0,1.0,0.0
12400800,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.7976084351539612,0.2643905878067016,0.2397765666246414,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.989471971988678,0.503154456615448,0.4781885147094726,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8189467191696167,0.2869638204574585,0.2019473612308502,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8275572657585144,0.2966890633106231,0.2827465236186981,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7298972606658936,0.200975626707077,0.9140807390213012,285.7453918457031,284.95001220703125,298.0911560058594,292.3105163574219,297.44683837890625,297.2591857910156,285.7426147460937,1.0,0.4828926026821136,0.1134620532393455,0.1134620532393455,1.0,1.0,-2.541125059127808,0.0572635717689991,2.4838614463806152,-0.5154308080673218,0.9120370745658876,0.9120370745658876,0.0,108.53266143798828,119.0,38202.8046875,0.0,1407.14794921875,1.0,281.8580627441406,284.37261962890625,295.4045104980469,297.9271240234375,293.1499938964844,293.1499938964844,281.54998779296875,34841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784145712852478,1.0,0.0,0.0,3.637477397918701,3.637501001358032,8.828641853142472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.8125,0.0,1510.6412353515625,1895.4371337890625,0.0,2327.441162109375,0.9016572833061218,1.0,0.0,3.0,1.0,0.0
12400860,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7881737947463989,0.2636962831020355,0.2396094799041748,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9781996011734008,0.5005502700805664,0.4752587974071502,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8112809062004089,0.2878153324127197,0.2028675079345703,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8193779587745667,0.2968426346778869,0.2833442986011505,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.7222211360931396,0.2005279064178466,0.9139215350151062,285.5216979980469,284.95001220703125,298.1145324707031,292.3135681152344,297.4278564453125,297.22784423828125,285.5185546875,1.0,0.4854544699192047,0.1175700947642326,0.1175700947642326,1.0,1.0,-2.539057731628418,0.0680696740746498,2.4709880352020264,-0.5044464468955994,0.9178969860076904,0.9178969860076904,0.0,113.13145446777344,107.0,39466.4140625,0.0,1424.30078125,1.0,281.55816650390625,284.1305236816406,295.400390625,298.0272216796875,293.1499938964844,293.1499938964844,281.25,35050.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051291704177856,1.0,0.0,0.0,3.6736361980438232,3.673660278320313,9.00503891898552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.14892578125,0.0,1552.4759521484375,1895.4371337890625,0.0,2518.412109375,0.9098939299583436,1.0,0.0,3.0,1.0,0.0
12400920,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.7881737947463989,0.2636962831020355,0.2396094799041748,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.9781996011734008,0.5005502700805664,0.4752587974071502,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8112809062004089,0.2878153324127197,0.2028675079345703,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8193779587745667,0.2968426346778869,0.2833442986011505,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.7222211360931396,0.2005279064178466,0.9139215350151062,285.5216979980469,284.95001220703125,298.1145324707031,292.3135681152344,297.4278564453125,297.22784423828125,285.5185546875,1.0,0.4854544699192047,0.1175700947642326,0.1175700947642326,1.0,1.0,-2.539057731628418,0.0680696740746498,2.4709880352020264,-0.5044464468955994,0.9178969860076904,0.9178969860076904,0.0,113.13145446777344,107.0,39466.4140625,0.0,1424.30078125,1.0,281.55816650390625,284.1305236816406,295.400390625,298.0272216796875,293.1499938964844,293.1499938964844,281.25,35050.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051291704177856,1.0,0.0,0.0,3.6736361980438232,3.673660278320313,9.00503891898552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.14892578125,0.0,1552.4759521484375,1895.4371337890625,0.0,2518.412109375,0.9098939299583436,1.0,0.0,3.0,1.0,0.0
12400980,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7892551422119141,0.2623319029808044,0.2384570240974426,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.979824960231781,0.4991142451763153,0.4736962914466858,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8138744831085205,0.2880482971668243,0.2030793279409408,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8212552666664124,0.2962915301322937,0.2829154431819916,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7231851816177368,0.1995400637388229,0.9097784757614136,285.2940368652344,284.95001220703125,298.1343078613281,292.31573486328125,297.4146423339844,297.2049865722656,285.29083251953125,1.0,0.4830192029476166,0.1216781437397003,0.1216781437397003,1.0,1.0,-2.530561923980713,0.0794368013739585,2.451125144958496,-0.4911095201969147,0.9206867218017578,0.9206867218017578,0.0,111.611083984375,95.0,40615.765625,0.0,1406.6644287109375,1.0,281.2579345703125,283.8861083984375,295.37530517578125,298.0752258300781,293.1499938964844,293.1499938964844,280.95001220703125,35313.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196435570716858,1.0,0.0,0.0,3.7000133991241455,3.700037717819214,9.134817560152442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5859375,0.0,1584.3223876953125,1895.4371337890625,0.0,2652.267333984375,0.9159833192825316,1.0,0.0,3.0,1.0,0.0
12401040,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.7892551422119141,0.2623319029808044,0.2384570240974426,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.979824960231781,0.4991142451763153,0.4736962914466858,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8138744831085205,0.2880482971668243,0.2030793279409408,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8212552666664124,0.2962915301322937,0.2829154431819916,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7231851816177368,0.1995400637388229,0.9097784757614136,285.2940368652344,284.95001220703125,298.1343078613281,292.31573486328125,297.4146423339844,297.2049865722656,285.29083251953125,1.0,0.4830192029476166,0.1216781437397003,0.1216781437397003,1.0,1.0,-2.530561923980713,0.0794368013739585,2.451125144958496,-0.4911095201969147,0.9206867218017578,0.9206867218017578,0.0,111.611083984375,95.0,40615.765625,0.0,1406.6644287109375,1.0,281.2579345703125,283.8861083984375,295.37530517578125,298.0752258300781,293.1499938964844,293.1499938964844,280.95001220703125,35313.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196435570716858,1.0,0.0,0.0,3.7000133991241455,3.700037717819214,9.134817560152442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5859375,0.0,1584.3223876953125,1895.4371337890625,0.0,2652.267333984375,0.9159833192825316,1.0,0.0,3.0,1.0,0.0
12401100,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7926604151725769,0.2615512609481811,0.2377253770828247,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.983916401863098,0.4985167682170868,0.4730593562126159,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8179057836532593,0.2880609333515167,0.2030612677335739,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8248810768127441,0.2958757579326629,0.28249591588974,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7259766459465027,0.1989357471466064,0.906870424747467,285.1352844238281,284.95001220703125,298.1428527832031,292.3165283203125,297.4087219238281,297.19488525390625,285.1225280761719,1.0,0.4805372655391693,0.1237321645021438,0.1237321645021438,1.0,1.0,-2.524899244308472,0.0853092893958091,2.4395899772644043,-0.4839517474174499,0.9203965663909912,0.9203965663909912,0.0,109.27506256103516,95.0,41620.8046875,0.0,1389.2889404296875,1.0,280.99981689453125,283.7020263671875,295.3896484375,298.1983947753906,293.1499938964844,293.1499938964844,280.95001220703125,35465.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276121020317078,1.0,0.0,0.0,3.709411144256592,3.7094357013702393,9.1812796654267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.5576171875,0.0,1596.2144775390625,1895.4371337890625,0.0,2726.22802734375,0.9181609749794006,1.0,0.0,3.0,1.0,0.0
12401160,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7973616719245911,0.260680079460144,0.236847311258316,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9892178773880004,0.4978668391704559,0.4723213016986847,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8231267929077148,0.2879871726036072,0.2029362171888351,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8297336101531982,0.2953546345233917,0.2819181382656097,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7298094630241394,0.1982502043247223,0.9033757448196412,285.06463623046875,284.95001220703125,298.1504211425781,292.3171081542969,297.4024353027344,297.1844787597656,285.0614624023437,1.0,0.4774103164672851,0.125702828168869,0.125702828168869,1.0,1.0,-2.517915964126587,0.0909889265894889,2.426927089691162,-0.4766908288002014,0.9204004406929016,0.9204004406929016,0.0,106.26812744140624,83.0,41655.7578125,0.0,1367.4302978515625,1.0,280.9576721191406,283.6415405273437,295.3585205078125,298.1202697753906,293.1499938964844,293.1499938964844,280.6499938964844,35604.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303849697113037,1.0,0.0,0.0,3.7156190872192383,3.7156436443328857,9.212036502503906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.04248046875,0.0,1604.3939208984375,1895.4371337890625,0.0,2752.029296875,0.919677197933197,1.0,0.0,3.0,1.0,0.0
12401220,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8097556233406067,0.2588621973991394,0.2350137084722519,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9990000128746032,0.4966208040714264,0.4676381349563598,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8364370465278625,0.2877589166164398,0.2026164680719375,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8424152135848999,0.2941728830337524,0.2806051075458526,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.739956796169281,0.1967707127332687,0.8957414031028748,284.8345642089844,284.95001220703125,298.1627197265625,292.3177185058594,297.39044189453125,297.1654357910156,284.8305358886719,1.0,0.4695893228054046,0.1296441256999969,0.1296441256999969,1.0,1.0,-2.4986817836761475,0.1021697595715522,2.396512031555176,-0.461248517036438,0.9170451164245604,0.9170451164245604,0.0,99.08627319335938,71.0,42560.98828125,0.0,1312.6719970703125,1.0,280.6576843261719,283.3972473144531,295.3493957519531,298.1677551269531,293.1499938964844,293.1499938964844,280.3500061035156,35912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392370939254761,1.0,0.0,0.0,3.7198448181152335,3.719869613647461,9.233002629116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.009765625,0.0,1611.60107421875,1895.4371337890625,0.0,2834.587890625,0.9208285808563232,1.0,0.0,3.0,1.0,0.0
12401280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8097556233406067,0.2588621973991394,0.2350137084722519,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.9990000128746032,0.4966208040714264,0.4676381349563598,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8364370465278625,0.2877589166164398,0.2026164680719375,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8424152135848999,0.2941728830337524,0.2806051075458526,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.739956796169281,0.1967707127332687,0.8957414031028748,284.8345642089844,284.95001220703125,298.1627197265625,292.3177185058594,297.39044189453125,297.1654357910156,284.8305358886719,1.0,0.4695893228054046,0.1296441256999969,0.1296441256999969,1.0,1.0,-2.4986817836761475,0.1021697595715522,2.396512031555176,-0.461248517036438,0.9170451164245604,0.9170451164245604,0.0,99.08627319335938,71.0,42560.98828125,0.0,1312.6719970703125,1.0,280.6576843261719,283.3972473144531,295.3493957519531,298.1677551269531,293.1499938964844,293.1499938964844,280.3500061035156,35912.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392370939254761,1.0,0.0,0.0,3.7198448181152335,3.719869613647461,9.233002629116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.009765625,0.0,1611.60107421875,1895.4371337890625,0.0,2834.587890625,0.9208285808563232,1.0,0.0,3.0,1.0,0.0
12401340,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.8202289342880249,0.2568203806877136,0.2330393642187118,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.9990000128746032,0.4975823163986206,0.4454925954341888,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8488571643829346,0.2873271405696869,0.2021974623203277,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.8541673421859741,0.2927190959453583,0.2790918350219726,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.7491880059242249,0.1950955241918563,0.8874460458755493,284.5845031738281,284.95001220703125,298.17108154296875,292.3176574707031,297.3851623535156,297.1560974121094,284.5799865722656,1.0,0.4591191709041595,0.133585438132286,0.133585438132286,1.0,1.0,-2.4577133655548096,0.1115925908088684,2.346120595932007,-0.4423576593399048,0.9102280139923096,0.9102280139923096,0.0,92.36276245117188,59.0,43120.6796875,0.0,1234.2066650390625,1.0,280.3576965332031,283.1398620605469,295.3401184082031,298.1990661621094,293.1499938964844,293.1499938964844,280.04998779296875,36255.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846388041973114,1.0,0.0,0.0,3.711506366729736,3.711531162261963,9.191655294671364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.2900390625,0.0,1604.623291015625,1895.4371337890625,0.0,2901.45263671875,0.919184148311615,1.0,0.0,3.0,1.0,0.0
12401400,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853881835937,0.8202289342880249,0.2568203806877136,0.2330393642187118,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58404541015625,0.9990000128746032,0.4975823163986206,0.4454925954341888,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.8488571643829346,0.2873271405696869,0.2021974623203277,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.8541673421859741,0.2927190959453583,0.2790918350219726,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.7491880059242249,0.1950955241918563,0.8874460458755493,284.5845031738281,284.95001220703125,298.17108154296875,292.3176574707031,297.3851623535156,297.1560974121094,284.5799865722656,1.0,0.4591191709041595,0.133585438132286,0.133585438132286,1.0,1.0,-2.4577133655548096,0.1115925908088684,2.346120595932007,-0.4423576593399048,0.9102280139923096,0.9102280139923096,0.0,92.36276245117188,59.0,43120.6796875,0.0,1234.2066650390625,1.0,280.3576965332031,283.1398620605469,295.3401184082031,298.1990661621094,293.1499938964844,293.1499938964844,280.04998779296875,36255.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846388041973114,1.0,0.0,0.0,3.711506366729736,3.711531162261963,9.191655294671364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.2900390625,0.0,1604.623291015625,1895.4371337890625,0.0,2901.45263671875,0.919184148311615,1.0,0.0,3.0,1.0,0.0
12401460,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.8340316414833069,0.2545883357524872,0.2308485358953476,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274841308594,0.9990000128746032,0.5015480518341064,0.4182674288749695,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.865763783454895,0.2867292165756225,0.2016279399394989,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.870326578617096,0.2910313010215759,0.2773104906082153,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.7621446847915649,0.193290114402771,0.8783236145973206,284.3279113769531,284.95001220703125,298.1754150390625,292.3169860839844,297.3912353515625,297.1624450683594,284.3230895996094,1.0,0.446636289358139,0.1374026983976364,0.1374026983976364,1.0,1.0,-2.408595323562622,0.1193971335887909,2.289198398590088,-0.4235792458057403,0.8999403715133667,0.8999403715133667,0.0,84.52172088623047,62.0,43454.89453125,0.0,1144.3565673828125,1.0,280.05780029296875,282.8786315917969,295.3288879394531,298.2123107910156,293.1499938964844,293.1499938964844,279.75,36638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513343930244446,1.0,0.0,0.0,3.6890251636505127,3.68904972076416,9.080641234504584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.24560546875,0.0,1581.8487548828125,1895.4371337890625,0.0,2947.770263671875,0.9144048690795898,1.0,0.0,3.0,1.0,0.0
12401520,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32879638671875,0.8340316414833069,0.2545883357524872,0.2308485358953476,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274841308594,0.9990000128746032,0.5015480518341064,0.4182674288749695,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.865763783454895,0.2867292165756225,0.2016279399394989,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.870326578617096,0.2910313010215759,0.2773104906082153,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.7621446847915649,0.193290114402771,0.8783236145973206,284.3279113769531,284.95001220703125,298.1754150390625,292.3169860839844,297.3912353515625,297.1624450683594,284.3230895996094,1.0,0.446636289358139,0.1374026983976364,0.1374026983976364,1.0,1.0,-2.408595323562622,0.1193971335887909,2.289198398590088,-0.4235792458057403,0.8999403715133667,0.8999403715133667,0.0,84.52172088623047,62.0,43454.89453125,0.0,1144.3565673828125,1.0,280.05780029296875,282.8786315917969,295.3288879394531,298.2123107910156,293.1499938964844,293.1499938964844,279.75,36638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513343930244446,1.0,0.0,0.0,3.6890251636505127,3.68904972076416,9.080641234504584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.24560546875,0.0,1581.8487548828125,1895.4371337890625,0.0,2947.770263671875,0.9144048690795898,1.0,0.0,3.0,1.0,0.0
12401580,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8428059220314026,0.252276211977005,0.2286460399627685,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9990000128746032,0.5069872140884399,0.4007036089897156,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8775216937065125,0.2860691547393799,0.2010629624128341,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8810691237449646,0.2892147302627563,0.2754724621772766,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.7705059051513672,0.1914619654417038,0.8694159388542175,284.0855712890625,284.95001220703125,298.1755676269531,292.3157653808594,297.4055480957031,297.1806335449219,284.082275390625,1.0,0.4382273256778717,0.1412199586629867,0.1412199586629867,1.0,1.0,-2.371243476867676,0.1275357902050018,2.243707656860352,-0.4073882102966308,0.8864842057228088,0.8864842057228088,0.0,79.50608825683594,65.0,43836.484375,0.0,1082.081298828125,1.0,279.758056640625,282.6315612792969,295.3201599121094,298.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,37055.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546444773674011,1.0,0.0,0.0,3.650957107543945,3.6509811878204346,8.894197094377887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.1650390625,0.0,1542.1318359375,1895.4371337890625,0.0,2978.789794921875,0.9061821103096008,1.0,0.0,3.0,1.0,0.0
12401640,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862121582031,0.8428059220314026,0.252276211977005,0.2286460399627685,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9990000128746032,0.5069872140884399,0.4007036089897156,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8775216937065125,0.2860691547393799,0.2010629624128341,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8810691237449646,0.2892147302627563,0.2754724621772766,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.7705059051513672,0.1914619654417038,0.8694159388542175,284.0855712890625,284.95001220703125,298.1755676269531,292.3157653808594,297.4055480957031,297.1806335449219,284.082275390625,1.0,0.4382273256778717,0.1412199586629867,0.1412199586629867,1.0,1.0,-2.371243476867676,0.1275357902050018,2.243707656860352,-0.4073882102966308,0.8864842057228088,0.8864842057228088,0.0,79.50608825683594,65.0,43836.484375,0.0,1082.081298828125,1.0,279.758056640625,282.6315612792969,295.3201599121094,298.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,37055.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546444773674011,1.0,0.0,0.0,3.650957107543945,3.6509811878204346,8.894197094377887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.1650390625,0.0,1542.1318359375,1895.4371337890625,0.0,2978.789794921875,0.9061821103096008,1.0,0.0,3.0,1.0,0.0
